time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955600,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0001091707672458,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.0001149625968537,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,8.491116022923961e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001149623203673,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0005453240009956,285.6294860839844,294.1499938964844,300.8087158203125,295.0119323730469,298.7510986328125,300.8672180175781,284.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633244575932,2.496334694512825e-08,0.001163299428299,-0.0643345341086387,0.0,0.0,0.0,-0.0171881634742021,60.0,24.963598251342773,0.0,-9.226999964084824e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001088721255655,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001146481081377,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,8.467887528240681e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001146478316513,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0005438323132693,285.6131591796875,294.1499938964844,300.7449035644531,295.0044860839844,298.7923889160156,300.8025207519531,284.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601395672187,2.4590949720959543e-08,0.0011601150035858,-0.063364528119564,0.0,0.0,0.0,-0.0170035492628812,60.0,24.5710391998291,0.0,-9.176558535273217e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001088721255655,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001146481081377,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,8.467887528240681e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001146478316513,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0005438323132693,285.6131591796875,294.1499938964844,300.7449035644531,295.0044860839844,298.7923889160156,300.8025207519531,284.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601395672187,2.4590949720959543e-08,0.0011601150035858,-0.063364528119564,0.0,0.0,0.0,-0.0170035492628812,60.0,24.5710391998291,0.0,-9.176558535273217e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,0.0001086471238522,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,0.000114411166578,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,8.450386667391285e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0001144108973676,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0005427084979601,285.5995788574219,294.1499938964844,300.69354248046875,294.9990539550781,298.82525634765625,300.7500305175781,284.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310375934533126e-08,0.0011577175464481,-0.0626335814595222,0.0,0.0,0.0,-0.0168644655495882,60.0,24.26494026184082,0.0,-9.138645395978529e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001086041520466,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0001143659101217,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,8.44704409246333e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,0.0001143656409112,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0005424938281066,285.5970153808594,294.1499938964844,300.6839904785156,294.99810791015625,298.8313903808594,300.7402038574219,284.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157283433713,2.4256785025045253e-08,0.0011572591029107,-0.0624939538538455,0.0,0.0,0.0,-0.0168378986418247,60.0,24.20824432373047,0.0,-9.131412781471226e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001084718242054,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001142265537055,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,8.436751522822306e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.000114226291771,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0005418328801169,285.5890197753906,294.1499938964844,300.6547546386719,294.99542236328125,298.8500671386719,300.7100830078125,284.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409176858009232e-08,0.0011558475671336,-0.0620639994740486,0.0,0.0,0.0,-0.0167560894042253,60.0,24.038349151611328,0.0,-9.109160004072693e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,0.0001083436000044,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.00011409153376,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,8.426778367720544e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001140912645496,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0005411924794316,285.5810852050781,294.1499938964844,300.6263732910156,294.9930725097656,298.86822509765625,300.6807556152344,284.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931876924621065e-08,0.00115448073484,-0.0616473667323589,0.0,0.0,0.0,-0.0166768264025449,60.0,23.89824485778809,0.0,-9.08762416429454e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.000108097330667,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001138321822509,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,8.407622954109684e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001138319275924,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0005399623769335,285.5653991699219,294.1499938964844,300.5724792480469,294.989501953125,298.9031066894531,300.62451171875,284.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.3624762590657162e-08,0.0011518548708409,-0.060847021639347,0.0,0.0,0.0,-0.0165245775133371,60.0,23.631866455078125,0.0,-9.04633097320584e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.000108097330667,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001138321822509,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,8.407622954109684e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,0.0001138319275924,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771484375,0.0,0.0,0.0005399623769335,285.5653991699219,294.1499938964844,300.5724792480469,294.989501953125,298.9031066894531,300.62451171875,284.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.3624762590657162e-08,0.0011518548708409,-0.060847021639347,0.0,0.0,0.0,-0.0165245775133371,60.0,23.631866455078125,0.0,-9.04633097320584e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001078658533515,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0001135884231189,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,8.389618596993387e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001135881611844,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0005388061981648,285.5499267578125,294.1499938964844,300.5226745605469,294.9876403808594,298.9361877441406,300.5719299316406,284.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.38606071472168,0.0,-9.007602841393236e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001078658533515,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0001135884231189,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,8.389618596993387e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001135881611844,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0005388061981648,285.5499267578125,294.1499938964844,300.5226745605469,294.9876403808594,298.9361877441406,300.5719299316406,284.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.38606071472168,0.0,-9.007602841393236e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001076503103831,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0001133614423451,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,8.372853335458785e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001133611876866,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0005377296474762,285.5346984863281,294.1499938964844,300.4774169921875,294.9876708984375,298.967529296875,300.5233764648437,284.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067293852818693e-08,0.0011470885947346,-0.0593939572572708,0.0,0.0,0.0,-0.0162482187151908,60.0,23.15860366821289,0.0,-8.971614562369724e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001076503103831,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,0.0001133614423451,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,8.372853335458785e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001133611876866,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0005377296474762,285.5346984863281,294.1499938964844,300.4774169921875,294.9876708984375,298.967529296875,300.5233764648437,284.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067293852818693e-08,0.0011470885947346,-0.0593939572572708,0.0,0.0,0.0,-0.0162482187151908,60.0,23.15860366821289,0.0,-8.971614562369724e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0001074502652045,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001131507669924,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,8.357292972505093e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001131505196099,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0005367304547689,285.51971435546875,294.1499938964844,300.4371032714844,294.98980712890625,298.9973449707031,300.479248046875,284.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817800982011253e-08,0.0011449554003775,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.948949813842773,0.0,-8.938275897207859e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0001074502652045,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001131507669924,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,8.357292972505093e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001131505196099,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0005367304547689,285.51971435546875,294.1499938964844,300.4371032714844,294.98980712890625,298.9973449707031,300.479248046875,284.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817800982011253e-08,0.0011449554003775,-0.0587435252964496,0.0,0.0,0.0,-0.0161245353519916,60.0,22.948949813842773,0.0,-8.938275897207859e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0001073555758921,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001130510572693,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,8.349928248208016e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0001130508098867,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.000536257517524,285.5123291015625,294.1499938964844,300.4189147949219,294.9917297363281,299.0117492675781,300.4588623046875,284.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439686641097,2.2699710555684763e-08,0.0011439459631219,-0.0584356375038623,0.0,0.0,0.0,-0.0160659961402416,60.0,22.85029983520508,0.0,-8.922518190956907e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.00010726666369,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001129574229707,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,8.343012450495735e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001129571828641,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0005358133930712,285.5050048828125,294.1499938964844,300.40216064453125,294.9942321777344,299.0258178710937,300.43975830078125,284.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430204613134,2.2588814374557842e-08,0.0011429978767409,-0.0581464916467666,0.0,0.0,0.0,-0.016011020168662,60.0,22.75615692138672,0.0,-8.907732507168475e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0001071072183549,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001127895156969,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,8.330610580742359e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001127892683143,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0005350170540623,285.4905090332031,294.1499938964844,300.3729858398437,295.00115966796875,299.0530090332031,300.4059143066406,284.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413196334615,2.238992991010491e-08,0.0011412972817197,-0.0576278865337371,0.0,0.0,0.0,-0.0159124247729778,60.0,22.58233642578125,0.0,-8.881246316150283e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0001071072183549,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001127895156969,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,8.330610580742359e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0001127892683143,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0005350170540623,285.4905090332031,294.1499938964844,300.3729858398437,295.00115966796875,299.0530090332031,300.4059143066406,284.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413196334615,2.238992991010491e-08,0.0011412972817197,-0.0576278865337371,0.0,0.0,0.0,-0.0159124247729778,60.0,22.58233642578125,0.0,-8.881246316150283e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001069706850103,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0001126457282225,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,8.319990593008697e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001126454953919,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.000534335093107,285.4762878417969,294.1499938964844,300.3500061035156,295.01080322265625,299.0791320800781,300.377197265625,284.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219603934559018e-08,0.0011398404603824,-0.0571837201714515,0.0,0.0,0.0,-0.0158279854804277,60.0,22.42551040649414,0.0,-8.85859421373425e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001069706850103,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0001126457282225,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,8.319990593008697e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,0.0001126454953919,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.000534335093107,285.4762878417969,294.1499938964844,300.3500061035156,295.01080322265625,299.0791320800781,300.377197265625,284.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219603934559018e-08,0.0011398404603824,-0.0571837201714515,0.0,0.0,0.0,-0.0158279854804277,60.0,22.42551040649414,0.0,-8.85859421373425e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.000106862586108,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0001125318885897,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,8.311581768793985e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.000112531655759,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0005337952170521,285.4623413085937,294.1499938964844,300.33056640625,295.0219421386719,299.104248046875,300.3534851074219,284.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208471450160232e-08,0.0011386875994503,-0.0568319335579872,0.0,0.0,0.0,-0.0157611165195703,60.0,22.28642845153809,0.0,-8.840675747023854e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.000106862586108,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0001125318885897,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,8.311581768793985e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.000112531655759,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0005337952170521,285.4623413085937,294.1499938964844,300.33056640625,295.0219421386719,299.104248046875,300.3534851074219,284.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208471450160232e-08,0.0011386875994503,-0.0568319335579872,0.0,0.0,0.0,-0.0157611165195703,60.0,22.28642845153809,0.0,-8.840675747023854e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001067800039891,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001124449190683,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,8.305157825816423e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001124446862377,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.0005333827575668,285.4497375488281,294.1499938964844,300.31317138671875,295.0321960449219,299.1265869140625,300.3340759277344,284.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.198163961963928e-08,0.0011378059862181,-0.0565631128847599,0.0,0.0,0.0,-0.0157100185751914,60.0,22.170137405395508,0.0,-8.826995667732265e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001067737539415,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.0001124383343267,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,8.304671791847795e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.000112438108772,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0005333515582606,285.4486694335937,294.1499938964844,300.3116760253906,295.0331115722656,299.1285095214844,300.3324584960937,284.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377612827345,2.1973839636757475e-08,0.0011377392802387,-0.05654276907444,0.0,0.0,0.0,-0.0157061517238616,60.0,22.160478591918945,0.0,-8.825961117508997e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0001067365301423,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.000112399138743,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,8.301776688313112e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001123989131883,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.0005331657011993,285.44189453125,294.1499938964844,300.3024597167969,295.0386962890625,299.14031982421875,300.3225402832031,284.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373643064871,2.1927373694552443e-08,0.0011373424204066,-0.0564215742051601,0.0,0.0,0.0,-0.0156831182539463,60.0,22.101606369018555,0.0,-8.819797869819015e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0001067047196556,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0001123656329582,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,8.299302135128528e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0001123654074035,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.000533006794285,285.4352111816406,294.1499938964844,300.2933654785156,295.0443115234375,299.15191650390625,300.3128967285156,284.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137024606578,2.1887640144768745e-08,0.0011370027204975,-0.0563179403543472,0.0,0.0,0.0,-0.0156634207814931,60.0,22.045446395874023,0.0,-8.814529195433354e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0001066556505975,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0001123139591072,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,8.295484440168366e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001123137335525,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0005327617982402,285.4220886230469,294.1499938964844,300.2755126953125,295.05548095703125,299.17437744140625,300.2943115234375,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.1826325635743163e-08,0.001136478385888,-0.0561580173671245,0.0,0.0,0.0,-0.0156330242753028,60.0,21.94167137145996,0.0,-8.806402718164463e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0001066556505975,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0001123139591072,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,8.295484440168366e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001123137335525,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0005327617982402,285.4220886230469,294.1499938964844,300.2755126953125,295.05548095703125,299.17437744140625,300.2943115234375,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365002719685,2.1826325635743163e-08,0.001136478385888,-0.0561580173671245,0.0,0.0,0.0,-0.0156330242753028,60.0,21.94167137145996,0.0,-8.806402718164463e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001066194599843,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.0001122758403653,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,8.292669372167438e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001122756220865,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0005325810634531,285.4091796875,294.1499938964844,300.25811767578125,295.0665588378906,299.19610595703125,300.2763366699219,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.1781058734404724e-08,0.001136090955697,-0.0560399480164051,0.0,0.0,0.0,-0.0156105821952223,60.0,21.84642219543457,0.0,-8.800405026931912e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001066194599843,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.0001122758403653,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,8.292669372167438e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0001122756220865,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0005325810634531,285.4091796875,294.1499938964844,300.25811767578125,295.0665588378906,299.19610595703125,300.2763366699219,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361128417775,2.1781058734404724e-08,0.001136090955697,-0.0560399480164051,0.0,0.0,0.0,-0.0156105821952223,60.0,21.84642219543457,0.0,-8.800405026931912e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.000106597704871,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001122529283748,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,8.290976984426379e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.000112252710096,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0005324725061655,285.3965759277344,294.1499938964844,300.2411499023437,295.0775756835937,299.21697998046875,300.2589111328125,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358798947185,2.1753791656919933e-08,0.0011358581250533,-0.0559688247740268,0.0,0.0,0.0,-0.0155970659106969,60.0,21.759706497192383,0.0,-8.796793338206046e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.000106597704871,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001122529283748,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,8.290976984426379e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.000112252710096,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0005324725061655,285.3965759277344,294.1499938964844,300.2411499023437,295.0775756835937,299.21697998046875,300.2589111328125,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358798947185,2.1753791656919933e-08,0.0011358581250533,-0.0559688247740268,0.0,0.0,0.0,-0.0155970659106969,60.0,21.759706497192383,0.0,-8.796793338206046e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0001065857577486,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001122403409681,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,8.290047117043287e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0001122401226893,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,0.000532412843313,285.3842468261719,294.1499938964844,300.2245178222656,295.0884094238281,299.23712158203125,300.24188232421875,284.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738738809062852e-08,0.001135729253292,-0.055929560214281,0.0,0.0,0.0,-0.015589602291584,60.0,21.68009757995605,0.0,-8.794799555289502e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0001065857577486,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001122403409681,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,8.290047117043287e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0001122401226893,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,0.000532412843313,285.3842468261719,294.1499938964844,300.2245178222656,295.0884094238281,299.23712158203125,300.24188232421875,284.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738738809062852e-08,0.001135729253292,-0.055929560214281,0.0,0.0,0.0,-0.015589602291584,60.0,21.68009757995605,0.0,-8.794799555289502e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001065830219886,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0001122374596889,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,8.289833931485191e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001122372486861,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.000532399280928,285.378173828125,294.1499938964844,300.2163391113281,295.09375,299.2469177246094,300.2334899902344,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357214534655,2.1735255373300788e-08,0.0011356996838003,-0.0559204742312431,0.0,0.0,0.0,-0.0155878765508532,60.0,21.642621994018555,0.0,-8.794338413053995e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0001065823671524,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0001122367611969,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,8.28978227218613e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0001122365501942,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.000532396021299,285.3721923828125,294.1499938964844,300.208251953125,295.0990600585937,299.2565612792969,300.2252197265625,284.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357136536389,2.1734354760383212e-08,0.001135692000389,-0.0559181235730648,0.0,0.0,0.0,-0.0155874295160174,60.0,21.60667610168457,0.0,-8.794219041874386e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,0.0001065861288225,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001122407193179,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,8.29007476568222e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001122405155911,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0005324148805812,285.36041259765625,294.1499938964844,300.1922607421875,295.1094665527344,299.2752380371094,300.2088928222656,284.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357524199411,2.173889157575104e-08,0.0011357306502759,-0.055929958820343,0.0,0.0,0.0,-0.0155896795913577,60.0,21.53933906555176,0.0,-8.794820161028839e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,0.0001065861288225,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001122407193179,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,8.29007476568222e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001122405155911,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0005324148805812,285.36041259765625,294.1499938964844,300.1922607421875,295.1094665527344,299.2752380371094,300.2088928222656,284.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357524199411,2.173889157575104e-08,0.0011357306502759,-0.055929958820343,0.0,0.0,0.0,-0.0155896795913577,60.0,21.53933906555176,0.0,-8.794820161028839e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
