time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957940,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001065945325535,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001122495596064,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,8.290727419080213e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0001122493558796,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.0005324569065123,285.3489074707031,294.1499938964844,300.1764831542969,295.1195678710937,299.293212890625,300.1928405761719,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.17492051035606e-08,0.0011358187766745,-0.0559568591415882,0.0,0.0,0.0,-0.0155947906896471,60.0,21.47688102722168,0.0,-8.79618582416697e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001065945325535,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001122495596064,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,8.290727419080213e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.0001122493558796,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.0005324569065123,285.3489074707031,294.1499938964844,300.1764831542969,295.1195678710937,299.293212890625,300.1928405761719,284.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.17492051035606e-08,0.0011358187766745,-0.0559568591415882,0.0,0.0,0.0,-0.0155947906896471,60.0,21.47688102722168,0.0,-8.79618582416697e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0001066073018591,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.000112263005576,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,8.291719859698787e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001122628018492,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0005325207603164,285.3376770019531,294.1499938964844,300.16094970703125,295.12939453125,299.3105163574219,300.17706298828125,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359753552824,2.1764970270510275e-08,0.0011359535856172,-0.0559979826211929,0.0,0.0,0.0,-0.0156026072800159,60.0,21.41876792907715,0.0,-8.79827410926737e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0001066073018591,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.000112263005576,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,8.291719859698787e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001122628018492,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.0005325207603164,285.3376770019531,294.1499938964844,300.16094970703125,295.12939453125,299.3105163574219,300.17706298828125,284.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359753552824,2.1764970270510275e-08,0.0011359535856172,-0.0559979826211929,0.0,0.0,0.0,-0.0156026072800159,60.0,21.41876792907715,0.0,-8.79827410926737e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001066235199687,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001122800822486,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,8.292980783153325e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001122798785218,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.000532601843588,285.3267517089844,294.1499938964844,300.14556884765625,295.1388244628906,299.3271789550781,300.1614685058594,284.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.17850342210113e-08,0.0011361251818016,-0.0560503154993057,0.0,0.0,0.0,-0.0156125538051128,60.0,21.36443328857422,0.0,-8.80093153909911e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001066235199687,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001122800822486,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,8.292980783153325e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001122798785218,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.000532601843588,285.3267517089844,294.1499938964844,300.14556884765625,295.1388244628906,299.3271789550781,300.1614685058594,284.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.17850342210113e-08,0.0011361251818016,-0.0560503154993057,0.0,0.0,0.0,-0.0156125538051128,60.0,21.36443328857422,0.0,-8.80093153909911e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001066328186425,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001122898684116,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,8.293704013340175e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,0.0001122896719607,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0005326483515091,285.32135009765625,294.1499938964844,300.137939453125,295.14337158203125,299.3353576660156,300.1537170410156,284.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654678968745e-08,0.0011362235527485,-0.0560803450644016,0.0,0.0,0.0,-0.0156182600185275,60.0,21.338253021240234,0.0,-8.802457074352787e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001066429904312,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001123005786212,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,8.294494909932837e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0001123003821703,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0005326991667971,285.3160705566406,294.1499938964844,300.1303100585937,295.1478271484375,299.3432922363281,300.14599609375,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136353239417,2.1809151817819842e-08,0.0011363313533365,-0.0561132244765758,0.0,0.0,0.0,-0.0156245101243257,60.0,21.31307983398437,0.0,-8.804126849781826e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001066714030457,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001123304900829,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,8.296703890664503e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.000112330300908,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0005328411934897,285.3056640625,294.1499938964844,300.1151428222656,295.1564025878906,299.3586730957031,300.13067626953125,284.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366546386852,2.1844412501081933e-08,0.0011366327526047,-0.0562051944434642,0.0,0.0,0.0,-0.0156419891864061,60.0,21.26569557189941,0.0,-8.808799378812182e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0001066714030457,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001123304900829,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,8.296703890664503e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.000112330300908,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0005328411934897,285.3056640625,294.1499938964844,300.1151428222656,295.1564025878906,299.3586730957031,300.13067626953125,284.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366546386852,2.1844412501081933e-08,0.0011366327526047,-0.0562051944434642,0.0,0.0,0.0,-0.0156419891864061,60.0,21.26569557189941,0.0,-8.808799378812182e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001067031698767,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0001123639376601,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,8.299174078274518e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.0001123637484852,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.000532999925781,285.2955322265625,294.1499938964844,300.1000061035156,295.1644592285156,299.3735656738281,300.1154479980469,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113699096255,2.1883852951987137e-08,0.0011369690764695,-0.056308064609766,0.0,0.0,0.0,-0.0156615357846021,60.0,21.22050094604492,0.0,-8.814027552261906e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001067031698767,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0001123639376601,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,8.299174078274518e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.0001123637484852,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.000532999925781,285.2955322265625,294.1499938964844,300.1000061035156,295.1644592285156,299.3735656738281,300.1154479980469,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113699096255,2.1883852951987137e-08,0.0011369690764695,-0.056308064609766,0.0,0.0,0.0,-0.0156615357846021,60.0,21.22050094604492,0.0,-8.814027552261906e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.000106786705146,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0001124519039876,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,8.305670780828223e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0001124517148127,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0005334172747097,285.28570556640625,294.1499938964844,300.0848693847656,295.1719665527344,299.3877868652344,300.1002197265625,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378807248547,2.1987814236013043e-08,0.0011378587223589,-0.0565792173147201,0.0,0.0,0.0,-0.0157130789011716,60.0,21.18290328979492,0.0,-8.827814923506595e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.000106786705146,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0001124519039876,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,8.305670780828223e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0001124517148127,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0005334172747097,285.28570556640625,294.1499938964844,300.0848693847656,295.1719665527344,299.3877868652344,300.1002197265625,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378807248547,2.1987814236013043e-08,0.0011378587223589,-0.0565792173147201,0.0,0.0,0.0,-0.0157130789011716,60.0,21.18290328979492,0.0,-8.827814923506595e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0001068897690856,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0001125604248954,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,8.313686703331769e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001125602357205,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0005339321214705,285.276123046875,294.1499938964844,300.0697021484375,295.17889404296875,299.4014587402344,300.0849609375,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116106279668202e-08,0.0011389558203518,-0.0569138079881668,0.0,0.0,0.0,-0.0157766789197921,60.0,21.15103530883789,0.0,-8.844844501254556e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0001068897690856,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0001125604248954,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,8.313686703331769e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001125602357205,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0005339321214705,285.276123046875,294.1499938964844,300.0697021484375,295.17889404296875,299.4014587402344,300.0849609375,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.2116106279668202e-08,0.0011389558203518,-0.0569138079881668,0.0,0.0,0.0,-0.0157766789197921,60.0,21.15103530883789,0.0,-8.844844501254556e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001069388599717,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,0.0001126121132983,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,8.31750439829193e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001126119313994,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0005341773503459,285.2714538574219,294.1499938964844,300.06207275390625,295.18212890625,299.4080505371094,300.07733154296875,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394997127354,2.217721117858673e-08,0.0011394775938242,-0.0570731647312641,0.0,0.0,0.0,-0.0158069673925638,60.0,21.13629150390625,0.0,-8.852961030925145e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.000106982231955,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0001126577917602,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,8.320877532241866e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001126576025853,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,0.0005343940574675,285.266845703125,294.1499938964844,300.054443359375,295.1851806640625,299.4145202636719,300.0696716308594,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399614159017,2.2231194662936105e-08,0.0011399391805753,-0.0572139471769332,0.0,0.0,0.0,-0.0158337298780679,60.0,21.121484756469727,0.0,-8.860135380928116e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0001070475846063,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0001127266004914,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,8.325959788635373e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001127264185925,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0005347205442376,285.2578125,294.1499938964844,300.0390625,295.1908264160156,299.42706298828125,300.0543212890625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406572302803,2.231249673911861e-08,0.0011406348785385,-0.0574259646236896,0.0,0.0,0.0,-0.0158740356564521,60.0,21.090198516845703,0.0,-8.870944867567233e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0001070475846063,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0001127266004914,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,8.325959788635373e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001127264185925,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0005347205442376,285.2578125,294.1499938964844,300.0390625,295.1908264160156,299.42706298828125,300.0543212890625,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406572302803,2.231249673911861e-08,0.0011406348785385,-0.0574259646236896,0.0,0.0,0.0,-0.0158740356564521,60.0,21.090198516845703,0.0,-8.870944867567233e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001070774596882,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0001127580544562,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,8.328283001901582e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001127578798332,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0005348698468878,285.24908447265625,294.1499938964844,300.02349853515625,295.1957092285156,299.43902587890625,300.0388488769531,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409744620323,2.2349592398995813e-08,0.0011409521102905,-0.0575226992368698,0.0,0.0,0.0,-0.0158924274146556,60.0,21.055070877075195,0.0,-8.87587887632435e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001070774596882,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0001127580544562,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,8.328283001901582e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,0.0001127578798332,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0005348698468878,285.24908447265625,294.1499938964844,300.02349853515625,295.1957092285156,299.43902587890625,300.0388488769531,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409744620323,2.2349592398995813e-08,0.0011409521102905,-0.0575226992368698,0.0,0.0,0.0,-0.0158924274146556,60.0,21.055070877075195,0.0,-8.87587887632435e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.000107070642116,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.000112750873086,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,8.327751856995746e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.000112750698463,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0005348358536139,285.2406311035156,294.1499938964844,300.0077514648437,295.1998596191406,299.450439453125,300.02325439453125,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409007711336,2.2340962857470004e-08,0.0011408784193918,-0.0575001947581768,0.0,0.0,0.0,-0.0158881489187479,60.0,21.01481437683105,0.0,-8.874730639263363e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.000107070642116,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.000112750873086,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,8.327751856995746e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.000112750698463,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0005348358536139,285.2406311035156,294.1499938964844,300.0077514648437,295.1998596191406,299.450439453125,300.02325439453125,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409007711336,2.2340962857470004e-08,0.0011408784193918,-0.0575001947581768,0.0,0.0,0.0,-0.0158881489187479,60.0,21.01481437683105,0.0,-8.874730639263363e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001070319922291,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001127101713791,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,8.324745431309566e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001127099967561,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0005346428370103,285.2324523925781,294.1499938964844,299.99176025390625,295.20318603515625,299.4613037109375,300.0074462890625,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140487845987,2.2292669044077232e-08,0.0011404656106606,-0.0573742613196373,0.0,0.0,0.0,-0.0158642083406448,60.0,20.96926689147949,0.0,-8.868308043474826e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001070319922291,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001127101713791,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,8.324745431309566e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001127099967561,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0005346428370103,285.2324523925781,294.1499938964844,299.99176025390625,295.20318603515625,299.4613037109375,300.0074462890625,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140487845987,2.2292669044077232e-08,0.0011404656106606,-0.0573742613196373,0.0,0.0,0.0,-0.0158642083406448,60.0,20.96926689147949,0.0,-8.868308043474826e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001070017387974,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0001126783099607,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,8.322392386617139e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001126781353377,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0005344917299225,285.2284851074219,294.1499938964844,299.983642578125,295.2045288085937,299.46649169921875,299.9994812011719,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140164793469,2.2254903697671583e-08,0.0011401425581425,-0.0572757758200168,0.0,0.0,0.0,-0.0158454850316047,60.0,20.94441604614257,0.0,-8.86328663796121e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0001069675490725,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001126423085224,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,8.319733024109155e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,0.0001126421338994,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0005343210068531,285.224609375,294.1499938964844,299.9754638671875,295.2056579589844,299.4715270996094,299.9914245605469,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397995986044,2.2212239159102865e-08,0.0011397773632779,-0.0571645125746727,0.0,0.0,0.0,-0.0158243328332901,60.0,20.91861724853516,0.0,-8.857615796387108e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001068905767169,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001125612398027,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,8.313745638588443e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001125610724557,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0005339365452528,285.21697998046875,294.1499938964844,299.9588623046875,295.20721435546875,299.4812927246094,299.9751892089844,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389789870008,2.211618621572597e-08,0.0011389568680897,-0.0569140128791332,0.0,0.0,0.0,-0.0157767198979854,60.0,20.864877700805664,0.0,-8.844855159395595e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001068905767169,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001125612398027,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,8.313745638588443e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001125610724557,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,0.0005339365452528,285.21697998046875,294.1499938964844,299.9588623046875,295.20721435546875,299.4812927246094,299.9751892089844,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389789870008,2.211618621572597e-08,0.0011389568680897,-0.0569140128791332,0.0,0.0,0.0,-0.0157767198979854,60.0,20.864877700805664,0.0,-8.844855159395595e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001068031997419,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001124692280427,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,8.306949166581035e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001124690606957,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0005335001624189,285.20965576171875,294.1499938964844,299.94189453125,295.2078552246094,299.49053955078125,299.9586181640625,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007183630989857e-08,0.0011380248470231,-0.056629728525877,0.0,0.0,0.0,-0.0157226826995611,60.0,20.808002471923828,0.0,-8.830384956581838e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001068031997419,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0001124692280427,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,8.306949166581035e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001124690606957,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0005335001624189,285.20965576171875,294.1499938964844,299.94189453125,295.2078552246094,299.49053955078125,299.9586181640625,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007183630989857e-08,0.0011380248470231,-0.056629728525877,0.0,0.0,0.0,-0.0157226826995611,60.0,20.808002471923828,0.0,-8.830384956581838e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001067125704139,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001123737820307,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,8.299899491248652e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001123736219597,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0005330475396476,285.2025146484375,294.1499938964844,299.92449951171875,295.20751953125,299.4993591308594,299.9417419433594,285.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370800202712,2.189411851816203e-08,0.0011370581341907,-0.056334838271141,0.0,0.0,0.0,-0.0156666319817304,60.0,20.748817443847656,0.0,-8.815388241600888e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001067125704139,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001123737820307,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,8.299899491248652e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001123736219597,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0005330475396476,285.2025146484375,294.1499938964844,299.92449951171875,295.20751953125,299.4993591308594,299.9417419433594,285.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370800202712,2.189411851816203e-08,0.0011370581341907,-0.056334838271141,0.0,0.0,0.0,-0.0156666319817304,60.0,20.748817443847656,0.0,-8.815388241600888e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0001066212935256,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0001122776593547,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,8.292799611808732e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001122774992836,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0005325915990397,285.1956481933594,294.1499938964844,299.9066467285156,295.20611572265625,299.5076599121094,299.9244384765625,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.68784523010254,0.0,-8.800297734978815e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0001066212935256,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0001122776593547,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,8.292799611808732e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001122774992836,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0005325915990397,285.1956481933594,294.1499938964844,299.9066467285156,295.20611572265625,299.5076599121094,299.9244384765625,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361064389348,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.68784523010254,0.0,-8.800297734978815e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0001065756659954,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0001122296089306,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,8.289250399684533e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001122294488595,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0005323637160472,285.1923217773437,294.1499938964844,299.8975524902344,295.2050476074219,299.5116271972656,299.9156188964844,285.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332891348105e-08,0.001135597936809,-0.0558893643319606,0.0,0.0,0.0,-0.0155819654464721,60.0,20.656747817993164,0.0,-8.792758876552399e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0001065301476046,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0001121816749218,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,8.285710646305233e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0001121815148508,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0005321364151313,285.1890869140625,294.1499938964844,299.8883056640625,295.20367431640625,299.5154113769531,299.9066772460937,285.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666551219823305e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,20.62533950805664,0.0,-8.78524275549353e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001064395473804,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001120862652896,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,8.278663153760135e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001120861124945,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.0005316839087754,285.1827697753906,294.1499938964844,299.86944580078125,295.2001037597656,299.52264404296875,299.888427734375,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977934435009,60.0,20.56147766113281,0.0,-8.77029080470493e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
