time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960280,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001064395473804,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001120862652896,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,8.278663153760135e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001120861124945,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.0005316839087754,285.1827697753906,294.1499938964844,299.86944580078125,295.2001037597656,299.52264404296875,299.888427734375,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977934435009,60.0,20.56147766113281,0.0,-8.77029080470493e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001063493837136,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001119913140428,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,8.271649858215824e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001119911539717,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0005312335561029,285.1767578125,294.1499938964844,299.8500061035156,295.1953430175781,299.529296875,299.86962890625,285.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332060676068,2.144105692991616e-08,0.0011331846471875,-0.0551530383527278,0.0,0.0,0.0,-0.0154420332983136,60.0,20.496070861816406,0.0,-8.75542269795915e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001063493837136,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001119913140428,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,8.271649858215824e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001119911539717,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0005312335561029,285.1767578125,294.1499938964844,299.8500061035156,295.1953430175781,299.529296875,299.86962890625,285.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332060676068,2.144105692991616e-08,0.0011331846471875,-0.0551530383527278,0.0,0.0,0.0,-0.0154420332983136,60.0,20.496070861816406,0.0,-8.75542269795915e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001062633527908,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001119007138186,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,8.264958159998059e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0001119005610235,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.00053080386715,285.1709899902344,294.1499938964844,299.8302001953125,295.189697265625,299.535400390625,299.8503723144531,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.133374010782063e-08,0.0011322669452056,-0.0548730678856372,0.0,0.0,0.0,-0.0153888314962387,60.0,20.429651260375977,0.0,-8.741248791466205e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001062633527908,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001119007138186,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,8.264958159998059e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0001119005610235,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.00053080386715,285.1709899902344,294.1499938964844,299.8302001953125,295.189697265625,299.535400390625,299.8503723144531,285.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.133374010782063e-08,0.0011322669452056,-0.0548730678856372,0.0,0.0,0.0,-0.0153888314962387,60.0,20.429651260375977,0.0,-8.741248791466205e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001061849252437,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001118181171477,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,8.258857997134328e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001118179716286,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0005304121295921,285.16552734375,294.1499938964844,299.81024169921875,295.1834411621094,299.5409545898437,299.8307800292969,285.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235893044035947e-08,0.0011314303847029,-0.0546177960932254,0.0,0.0,0.0,-0.0153403244912624,60.0,20.363279342651367,0.0,-8.728335387786501e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001061849252437,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001118181171477,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,8.258857997134328e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001118179716286,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0005304121295921,285.16552734375,294.1499938964844,299.81024169921875,295.1834411621094,299.5409545898437,299.8307800292969,285.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235893044035947e-08,0.0011314303847029,-0.0546177960932254,0.0,0.0,0.0,-0.0153403244912624,60.0,20.363279342651367,0.0,-8.728335387786501e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001061480652424,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001117793071898,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,8.255990542238578e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001117791543947,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0005302280769683,285.1629333496094,294.1499938964844,299.8002319335937,295.1800842285156,299.54351806640625,299.8208923339844,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131058554165,2.1189910270891232e-08,0.0011310373665764,-0.0544978268444538,0.0,0.0,0.0,-0.0153175303712487,60.0,20.33027076721192,0.0,-8.722270194994054e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001061120710801,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0001117413994506,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,8.253191481344402e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0001117412539315,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0005300482735037,285.1603698730469,294.1499938964844,299.7901611328125,295.1766357421875,299.5458984375,299.8109741210937,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306746164336,2.11450039699912e-08,0.0011306534288451,-0.0543806627392768,0.0,0.0,0.0,-0.0152952680364251,60.0,20.297334671020508,0.0,-8.716348531834228e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001060412250808,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0001116667917813,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,8.247680671047419e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001116666462621,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.000529694429133,285.1553955078125,294.1499938964844,299.7699890136719,295.1693115234375,299.5505065917969,299.79107666015625,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.10566106773058e-08,0.0011298976605758,-0.0541500374674797,0.0,0.0,0.0,-0.0152514483779668,60.0,20.231279373168945,0.0,-8.704699183681441e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001060412250808,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0001116667917813,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,8.247680671047419e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001116666462621,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.000529694429133,285.1553955078125,294.1499938964844,299.7699890136719,295.1693115234375,299.5505065917969,299.79107666015625,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.10566106773058e-08,0.0011298976605758,-0.0541500374674797,0.0,0.0,0.0,-0.0152514483779668,60.0,20.231279373168945,0.0,-8.704699183681441e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001059696805896,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001115914492402,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,8.24211529106833e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.000111591303721,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0005293371505104,285.150634765625,294.1499938964844,299.7497253417969,295.1615295410156,299.5546569824219,299.7710266113281,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291553964838,2.096735229883961e-08,0.0011291344417259,-0.0539171434938907,0.0,0.0,0.0,-0.0152071993798017,60.0,20.164905548095703,0.0,-8.69294325411829e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001059696805896,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001115914492402,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,8.24211529106833e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.000111591303721,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0005293371505104,285.150634765625,294.1499938964844,299.7497253417969,295.1615295410156,299.5546569824219,299.7710266113281,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291553964838,2.096735229883961e-08,0.0011291344417259,-0.0539171434938907,0.0,0.0,0.0,-0.0152071993798017,60.0,20.164905548095703,0.0,-8.69294325411829e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0001058939451468,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001115116901928,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,8.236223948188126e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001115115446737,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0005289588589221,285.1461486816406,294.1499938964844,299.7293701171875,295.15338134765625,299.55828857421875,299.7508850097656,285.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283474741503,2.0872864325838243e-08,0.0011283266358077,-0.0536705926060676,0.0,0.0,0.0,-0.0151603575795888,60.0,20.09794235229492,0.0,-8.680507335157017e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0001058939451468,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001115116901928,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,8.236223948188126e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001115115446737,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,0.0005289588589221,285.1461486816406,294.1499938964844,299.7293701171875,295.15338134765625,299.55828857421875,299.7508850097656,285.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283474741503,2.0872864325838243e-08,0.0011283266358077,-0.0536705926060676,0.0,0.0,0.0,-0.0151603575795888,60.0,20.09794235229492,0.0,-8.680507335157017e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001058107663993,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001114240949391,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,8.229754894273356e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001114239566959,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0005285434308461,285.1419372558594,294.1499938964844,299.7089538574219,295.14483642578125,299.5614318847656,299.73065185546875,285.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127460389398,2.0769114428276225e-08,0.0011274396674707,-0.0533998683094978,0.0,0.0,0.0,-0.0151089252904057,60.0,20.029874801635746,0.0,-8.666863493544953e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001058107663993,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001114240949391,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,8.229754894273356e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001114239566959,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0005285434308461,285.1419372558594,294.1499938964844,299.7089538574219,295.14483642578125,299.5614318847656,299.73065185546875,285.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127460389398,2.0769114428276225e-08,0.0011274396674707,-0.0533998683094978,0.0,0.0,0.0,-0.0151089252904057,60.0,20.029874801635746,0.0,-8.666863493544953e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0001057656409102,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,0.0001113765756599,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,8.226244244724512e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.0001113764374167,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0005283179925754,285.1399230957031,294.1499938964844,299.69873046875,295.14044189453125,299.56280517578125,299.72052001953125,285.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269791284576,2.0712828785462992e-08,0.0011269584065303,-0.0532529912889003,0.0,0.0,0.0,-0.0150810228660702,60.0,19.99530792236328,0.0,-8.65946532258022e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.000105717954284,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001113263570005,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,8.222534961532801e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001113262187573,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000528079806827,285.1379699707031,294.1499938964844,299.6885070800781,295.135986328125,299.5640563964844,299.7103576660156,285.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264706263318,2.06533528057662e-08,0.0011264499044045,-0.0530977882444858,0.0,0.0,0.0,-0.015051539056003,60.0,19.96035385131836,0.0,-8.651651484115065e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001056140026776,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0001112168829422,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,8.214449917431921e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.000111216751975,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0005275605944916,285.1342163085937,294.1499938964844,299.66796875,295.1268920898437,299.5663146972656,299.6900329589844,285.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,19.889137268066406,0.0,-8.634633275050876e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001056140026776,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0001112168829422,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,8.214449917431921e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.000111216751975,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0005275605944916,285.1342163085937,294.1499938964844,299.66796875,295.1268920898437,299.5663146972656,299.6900329589844,285.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,19.889137268066406,0.0,-8.634633275050876e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0001054988460964,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0001110956145566,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,8.2054924860131e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001110954835894,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0005269854445941,285.1307067871094,294.1499938964844,299.6474304199219,295.1175842285156,299.5680847167969,299.669677734375,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380120702157e-08,0.0011241139145568,-0.0523847229778766,0.0,0.0,0.0,-0.0149160865694284,60.0,19.81607818603516,0.0,-8.615801050382289e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0001054988460964,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0001110956145566,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,8.2054924860131e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001110954835894,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0005269854445941,285.1307067871094,294.1499938964844,299.6474304199219,295.1175842285156,299.5680847167969,299.669677734375,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380120702157e-08,0.0011241139145568,-0.0523847229778766,0.0,0.0,0.0,-0.0149160865694284,60.0,19.81607818603516,0.0,-8.615801050382289e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001053742380463,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001109643926611,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,8.195800910471007e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001109642616938,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.000526363030076,285.12744140625,294.1499938964844,299.6268615722656,295.1081237792969,299.56939697265625,299.6492919921875,285.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224748098485186e-08,0.0011227854993194,-0.0519792065024375,0.0,0.0,0.0,-0.01483906339854,60.0,19.74140357971192,0.0,-8.59544755371644e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001053742380463,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001109643926611,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,8.195800910471007e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0001109642616938,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.000526363030076,285.12744140625,294.1499938964844,299.6268615722656,295.1081237792969,299.56939697265625,299.6492919921875,285.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224748098485186e-08,0.0011227854993194,-0.0519792065024375,0.0,0.0,0.0,-0.01483906339854,60.0,19.74140357971192,0.0,-8.59544755371644e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001052440929925,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0001108273427234,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,8.185677870642394e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001108272117562,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0005257130251266,285.1244201660156,294.1499938964844,299.6062927246094,295.0985412597656,299.5702819824219,299.62890625,285.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062481453919645e-08,0.0011213981779292,-0.0515556707978248,0.0,0.0,0.0,-0.0147586213424801,60.0,19.66559410095215,0.0,-8.574216536771928e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001052440929925,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0001108273427234,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,8.185677870642394e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001108272117562,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0005257130251266,285.1244201660156,294.1499938964844,299.6062927246094,295.0985412597656,299.5702819824219,299.62890625,285.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062481453919645e-08,0.0011213981779292,-0.0515556707978248,0.0,0.0,0.0,-0.0147586213424801,60.0,19.66559410095215,0.0,-8.574216536771928e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0001051786093739,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001107583811972,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,8.180584700312465e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001107582502299,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0005253858980722,285.1229858398437,294.1499938964844,299.5960388183594,295.0937194824219,299.570556640625,299.61871337890625,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207200586795,1.9980831211796612e-08,0.0011207000352442,-0.0513425394892692,0.0,0.0,0.0,-0.0147181442007422,60.0,19.62749481201172,0.0,-8.563543474338078e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001051140789058,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001106904237531,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,8.17556501715444e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001106903000618,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0005250636022537,285.12164306640625,294.1499938964844,299.58575439453125,295.0888671875,299.5707397460937,299.6085510253906,285.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.9900369352399145e-08,0.0011200120206922,-0.0511325113475322,0.0,0.0,0.0,-0.014678256586194,60.0,19.589466094970703,0.0,-8.553032415647976e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001049917918862,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001105616538552,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,8.16605388536118e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.000110561522888,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0005244527710601,285.1190795898437,294.1499938964844,299.5652160644531,295.0791931152344,299.5707702636719,299.5881652832031,285.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187281925231,1.9747901092159736e-08,0.0011187084019184,-0.0507344976067543,0.0,0.0,0.0,-0.0146026713773608,60.0,19.514060974121094,0.0,-8.53313153470481e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001049917918862,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001105616538552,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,8.16605388536118e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.000110561522888,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0005244527710601,285.1190795898437,294.1499938964844,299.5652160644531,295.0791931152344,299.5707702636719,299.5881652832031,285.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187281925231,1.9747901092159736e-08,0.0011187084019184,-0.0507344976067543,0.0,0.0,0.0,-0.0146026713773608,60.0,19.514060974121094,0.0,-8.53313153470481e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.000104887294583,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001104516049963,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,8.157925913110375e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.000110451481305,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0005239308229647,285.11676025390625,294.1499938964844,299.5447082519531,295.0695495605469,299.5704345703125,299.5678100585937,285.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176138650625,1.9617591107135013e-08,0.0011175943072885,-0.0503943152725696,0.0,0.0,0.0,-0.0145380720496177,60.0,19.44069099426269,0.0,-8.516142457892786e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.000104887294583,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001104516049963,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,8.157925913110375e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.000110451481305,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0005239308229647,285.11676025390625,294.1499938964844,299.5447082519531,295.0695495605469,299.5704345703125,299.5678100585937,285.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176138650625,1.9617591107135013e-08,0.0011175943072885,-0.0503943152725696,0.0,0.0,0.0,-0.0145380720496177,60.0,19.44069099426269,0.0,-8.516142457892786e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001048109115799,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0001103711692849,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,8.151984366122633e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001103710455936,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0005235493299551,285.1146545410156,294.1499938964844,299.5242614746094,295.0599670410156,299.5696716308594,299.5474853515625,285.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167991906404,1.9522325089837977e-08,0.0011167796328663,-0.0501455999910831,0.0,0.0,0.0,-0.0144908437505364,60.0,19.371246337890625,0.0,-8.50373211847e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001048109115799,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0001103711692849,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,8.151984366122633e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001103710455936,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0005235493299551,285.1146545410156,294.1499938964844,299.5242614746094,295.0599670410156,299.5696716308594,299.5474853515625,285.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167991906404,1.9522325089837977e-08,0.0011167796328663,-0.0501455999910831,0.0,0.0,0.0,-0.0144908437505364,60.0,19.371246337890625,0.0,-8.50373211847e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.000104747559817,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001103044487535,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,8.147056360030547e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001103043250623,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0005232329131104,285.1127624511719,294.1499938964844,299.5038757324219,295.050537109375,299.5685119628906,299.5271301269531,285.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161233996972,1.9443289644982545e-08,0.0011161039583384,-0.049939252436161,0.0,0.0,0.0,-0.0144516630098223,60.0,19.305599212646484,0.0,-8.493442749113458e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.000104747559817,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001103044487535,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,8.147056360030547e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001103043250623,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0005232329131104,285.1127624511719,294.1499938964844,299.5038757324219,295.050537109375,299.5685119628906,299.5271301269531,285.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161233996972,1.9443289644982545e-08,0.0011161039583384,-0.049939252436161,0.0,0.0,0.0,-0.0144516630098223,60.0,19.305599212646484,0.0,-8.493442749113458e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.000104716309579,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001102715395973,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,8.14462619018741e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0001102714231819,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0005230768583714,285.1119079589844,294.1499938964844,299.4936828613281,295.0458679199219,299.5677795410156,299.5169982910156,285.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404311046855586e-08,0.0011157706612721,-0.0498374886810779,0.0,0.0,0.0,-0.0144323399290442,60.0,19.273590087890625,0.0,-8.4883708950656e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001046854304149,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001102390233427,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,8.142223668983206e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0001102388996514,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.00052292260807,285.1111145019531,294.1499938964844,299.4835510253906,295.041259765625,299.56695556640625,299.5068664550781,285.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365785419722683e-08,0.0011154412059113,-0.0497368983924388,0.0,0.0,0.0,-0.0144132412970066,60.0,19.241905212402344,0.0,-8.483359437150284e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
