time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962620,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0001046245670295,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0001101749221561,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,8.137489930959418e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001101748057408,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0005226185894571,285.10968017578125,294.1499938964844,299.4632873535156,295.0321960449219,299.56500244140625,299.48663330078125,285.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289856822979345e-08,0.0011147920740768,-0.0495386533439159,0.0,0.0,0.0,-0.0143756009638309,60.0,19.179384231567383,0.0,-8.473486445836897e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0001046245670295,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0001101749221561,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,8.137489930959418e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001101748057408,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0005226185894571,285.10968017578125,294.1499938964844,299.4632873535156,295.0321960449219,299.56500244140625,299.48663330078125,285.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148112826049,1.9289856822979345e-08,0.0011147920740768,-0.0495386533439159,0.0,0.0,0.0,-0.0143756009638309,60.0,19.179384231567383,0.0,-8.473486445836897e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0001045646567945,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0001101118323276,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,8.132829680107534e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001101117159123,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.00052231940208,285.1084899902344,294.1499938964844,299.44317626953125,295.0234069824219,299.5627136230469,299.4665222167969,285.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.921512193803209e-08,0.0011141530703753,-0.0493435189127922,0.0,0.0,0.0,-0.0143385520204901,60.0,19.11804962158203,0.0,-8.463774747724528e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0001045646567945,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0001101118323276,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,8.132829680107534e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,0.0001101117159123,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.00052231940208,285.1084899902344,294.1499938964844,299.44317626953125,295.0234069824219,299.5627136230469,299.4665222167969,285.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141722789034,1.921512193803209e-08,0.0011141530703753,-0.0493435189127922,0.0,0.0,0.0,-0.0143385520204901,60.0,19.11804962158203,0.0,-8.463774747724528e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001045055614667,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001100496010622,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,8.128233457682654e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001100494919228,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0005220242310315,285.1075134277344,294.1499938964844,299.4231262207031,295.0149230957031,299.5600280761719,299.44647216796875,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141403129196988e-08,0.0011135227978229,-0.0491510331630706,0.0,0.0,0.0,-0.0143020069226622,60.0,19.05786895751953,0.0,-8.454200184360161e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001045055614667,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001100496010622,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,8.128233457682654e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001100494919228,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0005220242310315,285.1075134277344,294.1499938964844,299.4231262207031,295.0149230957031,299.5600280761719,299.44647216796875,285.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135418899357,1.9141403129196988e-08,0.0011135227978229,-0.0491510331630706,0.0,0.0,0.0,-0.0143020069226622,60.0,19.05786895751953,0.0,-8.454200184360161e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001044471864588,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0001099881264963,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,8.123692532535642e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001099880173569,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.000521732668858,285.10675048828125,294.1499938964844,299.4032287597656,295.0068054199219,299.5569763183594,299.4265441894531,285.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.906857960420893e-08,0.0011129000922665,-0.0489608794450759,0.0,0.0,0.0,-0.0142659060657024,60.0,18.99888229370117,0.0,-8.444747834346344e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001044471864588,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0001099881264963,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,8.123692532535642e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001099880173569,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.000521732668858,285.10675048828125,294.1499938964844,299.4032287597656,295.0068054199219,299.5569763183594,299.4265441894531,285.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.906857960420893e-08,0.0011129000922665,-0.0489608794450759,0.0,0.0,0.0,-0.0142659060657024,60.0,18.99888229370117,0.0,-8.444747834346344e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001044183372869,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001099577493732,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,8.121448627207428e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001099576329579,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0005215886048972,285.1064758300781,294.1499938964844,299.3933410644531,295.0028686523437,299.5552978515625,299.4166259765625,285.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126114986836,1.9032594167356365e-08,0.0011125924065709,-0.0488669089972972,0.0,0.0,0.0,-0.0142480656504631,60.0,18.97005271911621,0.0,-8.440078147486929e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.00010438964091,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0001099275250453,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,8.119216363411397e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001099274159059,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.000521445297636,285.1062927246094,294.1499938964844,299.3834533691406,294.99908447265625,299.5534973144531,299.4067687988281,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123054428026,1.899679702432877e-08,0.0011122864671051,-0.0487734340131282,0.0,0.0,0.0,-0.0142303202301263,60.0,18.94158172607422,0.0,-8.435434750708738e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001043326265062,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0001098674838431,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,8.114781667245552e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001098673819797,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0005211605457589,285.1059875488281,294.1499938964844,299.3638610839844,294.9918212890625,299.5497436523437,299.3870849609375,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116972891613,1.8925677025549703e-08,0.0011116783134639,-0.048587717115879,0.0,0.0,0.0,-0.0141950631514191,60.0,18.885358810424805,0.0,-8.426213327084042e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001043326265062,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0001098674838431,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,8.114781667245552e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001098673819797,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,0.0005211605457589,285.1059875488281,294.1499938964844,299.3638610839844,294.9918212890625,299.5497436523437,299.3870849609375,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116972891613,1.8925677025549703e-08,0.0011116783134639,-0.048587717115879,0.0,0.0,0.0,-0.0141950631514191,60.0,18.885358810424805,0.0,-8.426213327084042e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,0.0001042766816681,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001098085704143,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,8.11043064459227e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001098084612749,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0005208810907788,285.1059265136719,294.1499938964844,299.3443908691406,294.98504638671875,299.54559326171875,299.3675842285156,285.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111004278063,1.8855887518043343e-08,0.0011110815685242,-0.048405472189188,0.0,0.0,0.0,-0.0141604654490947,60.0,18.83077049255371,0.0,-8.41716953914329e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,0.0001042766816681,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001098085704143,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,8.11043064459227e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001098084612749,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,0.0005208810907788,285.1059265136719,294.1499938964844,299.3443908691406,294.98504638671875,299.54559326171875,299.3675842285156,285.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111004278063,1.8855887518043343e-08,0.0011110815685242,-0.048405472189188,0.0,0.0,0.0,-0.0141604654490947,60.0,18.83077049255371,0.0,-8.41716953914329e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001042219009832,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001097508793463,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,8.106169116217643e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.000109750770207,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0005206074565649,285.1060791015625,294.1499938964844,299.3251037597656,294.97882080078125,299.5411071777344,299.3482666015625,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105160228908,1.87875457413611e-08,0.0011104972800239,-0.0482270009815692,0.0,0.0,0.0,-0.0141265857964754,60.0,18.777963638305664,0.0,-8.408317597741188e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001042219009832,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001097508793463,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,8.106169116217643e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.000109750770207,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0005206074565649,285.1060791015625,294.1499938964844,299.3251037597656,294.97882080078125,299.5411071777344,299.3482666015625,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105160228908,1.87875457413611e-08,0.0011104972800239,-0.0482270009815692,0.0,0.0,0.0,-0.0141265857964754,60.0,18.777963638305664,0.0,-8.408317597741188e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0001041684663505,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0001096946070902,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,8.102013089228421e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001096945052267,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0005203406326472,285.1064758300781,294.1499938964844,299.3060302734375,294.97320556640625,299.53631591796875,299.3291015625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099461698904,1.8720893280033124e-08,0.0011099274270236,-0.0480529330670833,0.0,0.0,0.0,-0.0140935443341732,60.0,18.72691345214844,0.0,-8.39968876675812e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0001041684663505,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,0.0001096946070902,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,8.102013089228421e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001096945052267,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0005203406326472,285.1064758300781,294.1499938964844,299.3060302734375,294.97320556640625,299.53631591796875,299.3291015625,285.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099461698904,1.8720893280033124e-08,0.0011099274270236,-0.0480529330670833,0.0,0.0,0.0,-0.0140935443341732,60.0,18.72691345214844,0.0,-8.39968876675812e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001041423747665,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0001096671257982,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,8.099983097054064e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0001096670239348,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0005202103056944,285.10675048828125,294.1499938964844,299.2965393066406,294.9706115722656,299.5338134765625,299.319580078125,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096682865172,1.8688339764594275e-08,0.0011096496600657,-0.0479679182171821,0.0,0.0,0.0,-0.0140774082392454,60.0,18.7021427154541,0.0,-8.395475958877796e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001041165596689,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0001096399500966,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,8.097975660348311e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,0.0001096398482332,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0005200813757255,285.1070556640625,294.1499938964844,299.2871398925781,294.9682006835937,299.53125,299.31011962890625,285.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093931971117,1.8656143296880145e-08,0.0011093744542449,-0.0478838309645652,0.0,0.0,0.0,-0.0140614481642842,60.0,18.677717208862305,0.0,-8.39131075736077e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001040659262798,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001095866173272,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,8.094036456895992e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001095865154638,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0005198284634388,285.1077575683594,294.1499938964844,299.2684631347656,294.9638977050781,299.5260009765625,299.291259765625,285.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088524479418,1.8592968942243715e-08,0.0011088338214904,-0.0477188490331172,0.0,0.0,0.0,-0.0140301287174224,60.0,18.629751205444336,0.0,-8.383140936985002e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001040659262798,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001095866173272,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,8.094036456895992e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,0.0001095865154638,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0005198284634388,285.1077575683594,294.1499938964844,299.2684631347656,294.9638977050781,299.5260009765625,299.291259765625,285.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088524479418,1.8592968942243715e-08,0.0011088338214904,-0.0477188490331172,0.0,0.0,0.0,-0.0140301287174224,60.0,18.629751205444336,0.0,-8.383140936985002e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.000104024533357,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001095430270652,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,8.090816845651716e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0001095429324777,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0005196217098273,285.1086730957031,294.1499938964844,299.25,294.9603271484375,299.5204772949219,299.27264404296875,285.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084107682108,1.8541321367138166e-08,0.0011083922581747,-0.0475839562714099,0.0,0.0,0.0,-0.0140045238658785,60.0,18.584571838378903,0.0,-8.376463966897063e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.000104024533357,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001095430270652,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,8.090816845651716e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0001095429324777,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.0005196217098273,285.1086730957031,294.1499938964844,299.25,294.9603271484375,299.5204772949219,299.27264404296875,285.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084107682108,1.8541321367138166e-08,0.0011083922581747,-0.0475839562714099,0.0,0.0,0.0,-0.0140045238658785,60.0,18.584571838378903,0.0,-8.376463966897063e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001040233109961,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001095417392207,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,8.09072153060697e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0001095416446332,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0005196156562305,285.1097412109375,294.1499938964844,299.2317810058594,294.9573059082031,299.5147399902344,299.254150390625,285.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083967983722,1.853972797505321e-08,0.0011083781719207,-0.0475797988474369,0.0,0.0,0.0,-0.0140037322416901,60.0,18.54582405090332,0.0,-8.376258620046428e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001040233109961,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001095417392207,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,8.09072153060697e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0001095416446332,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0005196156562305,285.1097412109375,294.1499938964844,299.2317810058594,294.9573059082031,299.5147399902344,299.254150390625,285.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083967983722,1.853972797505321e-08,0.0011083781719207,-0.0475797988474369,0.0,0.0,0.0,-0.0140037322416901,60.0,18.54582405090332,0.0,-8.376258620046428e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0001040836432366,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001096052728826,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,8.095413795672357e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001096051710192,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0005199170554988,285.1111145019531,294.1499938964844,299.2137756347656,294.9546813964844,299.5085754394531,299.2359313964844,285.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090405751019,1.861484122400725e-08,0.0011090219486504,-0.0477759651839733,0.0,0.0,0.0,-0.014040975831449,60.0,18.517702102661133,0.0,-8.385968897073327e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0001040836432366,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001096052728826,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,8.095413795672357e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001096051710192,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0005199170554988,285.1111145019531,294.1499938964844,299.2137756347656,294.9546813964844,299.5085754394531,299.2359313964844,285.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090405751019,1.861484122400725e-08,0.0011090219486504,-0.0477759651839733,0.0,0.0,0.0,-0.014040975831449,60.0,18.517702102661133,0.0,-8.385968897073327e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0001040933348122,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0001096154810511,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,8.096168312476948e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0001096153864637,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0005199654842726,285.11181640625,294.1499938964844,299.204833984375,294.9534912109375,299.5055236816406,299.2268371582031,285.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091460473835,1.862689202880574e-08,0.001109127420932,-0.0478074364364147,0.0,0.0,0.0,-0.0140469623729586,60.0,18.502721786499023,0.0,-8.387527117292849e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0001041511204675,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0001096763226087,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,8.100661943899468e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0001096762280212,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0005202541360631,285.1125183105469,294.1499938964844,299.1959533691406,294.952392578125,299.50244140625,299.2177429199219,285.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097589740529,1.8698854020726685e-08,0.0011097403476014,-0.0479953773319721,0.0,0.0,0.0,-0.0140826245769858,60.0,18.489709854125977,0.0,-8.396836648216779e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0001043020893121,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001098353022825,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,8.112403884297237e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001098352076951,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0005210083327256,285.11407470703125,294.1499938964844,299.1783447265625,294.9504089355469,299.4960632324219,299.19970703125,285.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113645741716,1.888690448481612e-08,0.0011113457148894,-0.0484864711761474,0.0,0.0,0.0,-0.0141758369281888,60.0,18.471729278564453,0.0,-8.421188368856748e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0001043020893121,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001098353022825,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,8.112403884297237e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001098352076951,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0005210083327256,285.11407470703125,294.1499938964844,299.1783447265625,294.9504089355469,299.4960632324219,299.19970703125,285.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113645741716,1.888690448481612e-08,0.0011113457148894,-0.0484864711761474,0.0,0.0,0.0,-0.0141758369281888,60.0,18.471729278564453,0.0,-8.421188368856748e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001044924065354,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001100357112591,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,8.127206092467532e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0001100356166716,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0005219589802436,285.1157531738281,294.1499938964844,299.1609191894531,294.9487609863281,299.489501953125,299.1817626953125,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133915977552,1.9123985950386668e-08,0.0011133723892271,-0.049105554819107,0.0,0.0,0.0,-0.0142933651804924,60.0,18.46211814880371,0.0,-8.451939237374972e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001044924065354,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001100357112591,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,8.127206092467532e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,0.0001100356166716,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0005219589802436,285.1157531738281,294.1499938964844,299.1609191894531,294.9487609863281,299.489501953125,299.1817626953125,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133915977552,1.9123985950386668e-08,0.0011133723892271,-0.049105554819107,0.0,0.0,0.0,-0.0142933651804924,60.0,18.46211814880371,0.0,-8.451939237374972e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.000104741215182,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001102977184928,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,8.146557956933975e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001102976311813,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0005232018884271,285.11767578125,294.1499938964844,299.1436462402344,294.9473571777344,299.4826354980469,299.1640930175781,285.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160433059558,1.943396377157569e-08,0.0011160239810124,-0.0499149076640605,0.0,0.0,0.0,-0.0144470389932394,60.0,18.463672637939453,0.0,-8.492229142120777e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.000104741215182,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001102977184928,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,8.146557956933975e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001102976311813,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0005232018884271,285.11767578125,294.1499938964844,299.1436462402344,294.9473571777344,299.4826354980469,299.1640930175781,285.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160433059558,1.943396377157569e-08,0.0011160239810124,-0.0499149076640605,0.0,0.0,0.0,-0.0144470389932394,60.0,18.463672637939453,0.0,-8.492229142120777e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0001050069913617,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001105775954783,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,8.16722895251587e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001105775008909,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0005245295469649,285.1198425292969,294.1499938964844,299.1265563964844,294.9462585449219,299.4755249023437,299.146484375,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111887359526,1.9765078462796737e-08,0.0011188538046553,-0.0507793426513671,0.0,0.0,0.0,-0.0146111799404025,60.0,18.47086906433105,0.0,-8.535372586493396e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0001050069913617,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001105775954783,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,8.16722895251587e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001105775008909,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0005245295469649,285.1198425292969,294.1499938964844,299.1265563964844,294.9462585449219,299.4755249023437,299.146484375,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111887359526,1.9765078462796737e-08,0.0011188538046553,-0.0507793426513671,0.0,0.0,0.0,-0.0146111799404025,60.0,18.47086906433105,0.0,-8.535372586493396e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.000105152510514,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0001107308344217,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,8.178547432180494e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,0.0001107307398342,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0005252564442344,285.1209411621094,294.1499938964844,299.1180419921875,294.94580078125,299.471923828125,299.1377258300781,285.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204254115,1.9946376994539605e-08,0.0011204053880646,-0.051252607256174,0.0,0.0,0.0,-0.0147010637447237,60.0,18.476593017578125,0.0,-8.5590414755643e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
