time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964960,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.000105304432509,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001108908036258,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,8.190362859750167e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001108907163143,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0005260152975097,285.1221008300781,294.1499938964844,299.1095886230469,294.9454040527344,299.4682312011719,299.1289978027344,285.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220437008887,2.0135644263064023e-08,0.001122023561038,-0.0517466403543949,0.0,0.0,0.0,-0.014794890768826,60.0,18.48376846313477,0.0,-8.583786126337145e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0001056182954926,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0001112213140004,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,8.214774425141513e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001112212266889,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0005275831208564,285.1245422363281,294.1499938964844,299.0927734375,294.9447631835937,299.46075439453125,299.1116027832031,285.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253859847784,2.05266825759054e-08,0.0011253654956817,-0.0527672208845615,0.0,0.0,0.0,-0.0149887362495064,60.0,18.500471115112305,0.0,-8.635021941927334e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0001056182954926,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0001112213140004,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,8.214774425141513e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001112212266889,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0005275831208564,285.1245422363281,294.1499938964844,299.0927734375,294.9447631835937,299.46075439453125,299.1116027832031,285.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253859847784,2.05266825759054e-08,0.0011253654956817,-0.0527672208845615,0.0,0.0,0.0,-0.0149887362495064,60.0,18.500471115112305,0.0,-8.635021941927334e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0001059571513906,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001115781487897,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,8.24113012640737e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001115780614782,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0005292758578434,285.1272277832031,294.1499938964844,299.0760498046875,294.9443664550781,299.4530334472656,299.0944519042969,285.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289967224001,2.0948876411353012e-08,0.0011289757676422,-0.0538689345121383,0.0,0.0,0.0,-0.0151980360969901,60.0,18.52213478088379,0.0,-8.690511066333786e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0001059571513906,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001115781487897,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,8.24113012640737e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001115780614782,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0005292758578434,285.1272277832031,294.1499938964844,299.0760498046875,294.9443664550781,299.4530334472656,299.0944519042969,285.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289967224001,2.0948876411353012e-08,0.0011289757676422,-0.0538689345121383,0.0,0.0,0.0,-0.0151980360969901,60.0,18.52213478088379,0.0,-8.690511066333786e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.000106285813672,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001119242442655,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,8.266692020697519e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.000111924156954,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0005309176049195,285.12994384765625,294.1499938964844,299.0594787597656,294.9441223144531,299.4452209472656,299.0772705078125,285.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324967490509,2.13583550845442e-08,0.0011324753286316,-0.0549372881650924,0.0,0.0,0.0,-0.015401023440063,60.0,18.544050216674805,0.0,-8.744498813939573e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.000106285813672,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0001119242442655,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,8.266692020697519e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.000111924156954,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0005309176049195,285.12994384765625,294.1499938964844,299.0594787597656,294.9441223144531,299.4452209472656,299.0772705078125,285.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324967490509,2.13583550845442e-08,0.0011324753286316,-0.0549372881650924,0.0,0.0,0.0,-0.015401023440063,60.0,18.544050216674805,0.0,-8.744498813939573e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001066403347067,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0001122975736507,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,8.29426571726799e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001122974863392,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0005326885147951,285.1329040527344,294.1499938964844,299.04296875,294.9440612792969,299.4371643066406,299.0603332519531,285.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362780351191,2.1800072858013664e-08,0.0011362562654539,-0.0560895390808582,0.0,0.0,0.0,-0.0156200211495161,60.0,18.56942176818848,0.0,-8.802923900930183e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001066403347067,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0001122975736507,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,8.29426571726799e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001122974863392,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0005326885147951,285.1329040527344,294.1499938964844,299.04296875,294.9440612792969,299.4371643066406,299.0603332519531,285.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362780351191,2.1800072858013664e-08,0.0011362562654539,-0.0560895390808582,0.0,0.0,0.0,-0.0156200211495161,60.0,18.56942176818848,0.0,-8.802923900930183e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001068065612344,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,0.000112472618639,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,8.307194366352633e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0001124725313275,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0005335189052857,285.13446044921875,294.1499938964844,299.0347595214844,294.944091796875,299.4330444335937,299.0518798828125,285.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.20071765255625e-08,0.0011380250798538,-0.0566297136247158,0.0,0.0,0.0,-0.0157226808369159,60.0,18.582386016845703,0.0,-8.830384246039102e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001069788631866,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.000112654059194,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,8.320595952682197e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001126539718825,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.00053437956376,285.1361083984375,294.1499938964844,299.0265808105469,294.94415283203125,299.4288330078125,299.0434875488281,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.22218528023177e-08,0.0011398586211726,-0.0571895837783813,0.0,0.0,0.0,-0.0158290937542915,60.0,18.596153259277344,0.0,-8.858893352226006e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001073187086149,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001130119271692,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,8.347027323907241e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001130118398577,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0005360771319828,285.1396179199219,294.1499938964844,299.0102233886719,294.94439697265625,299.420166015625,299.0268249511719,285.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527054762766e-08,0.0011434791376814,-0.0582936964929103,0.0,0.0,0.0,-0.0160390008240938,60.0,18.623973846435547,0.0,-8.915258575825646e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001073187086149,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001130119271692,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,8.347027323907241e-05,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001130118398577,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0005360771319828,285.1396179199219,294.1499938964844,299.0102233886719,294.94439697265625,299.420166015625,299.0268249511719,285.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527054762766e-08,0.0011434791376814,-0.0582936964929103,0.0,0.0,0.0,-0.0160390008240938,60.0,18.623973846435547,0.0,-8.915258575825646e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0001076602347893,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0001133715704781,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,8.373590389965102e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001133714831667,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0005377831985242,285.14312744140625,294.1499938964844,298.9939880371094,294.9447326660156,299.4114990234375,299.0101318359375,285.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070798604862843e-08,0.0011471176985651,-0.0594030953943729,0.0,0.0,0.0,-0.0162499528378248,60.0,18.6518611907959,0.0,-8.972083520575327e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0001076602347893,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0001133715704781,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,8.373590389965102e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001133714831667,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0005377831985242,285.14312744140625,294.1499938964844,298.9939880371094,294.9447326660156,299.4114990234375,299.0101318359375,285.9679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070798604862843e-08,0.0011471176985651,-0.0594030953943729,0.0,0.0,0.0,-0.0162499528378248,60.0,18.6518611907959,0.0,-8.972083520575327e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.000107981300971,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001137096696766,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,8.398562931688502e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.000113709589641,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0005393869942054,285.1470642089844,294.1499938964844,298.9777526855469,294.9451599121094,299.40240478515625,298.9935913085937,285.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505612637847,2.3470834165095773e-08,0.0011505377478897,-0.0604458376765251,0.0,0.0,0.0,-0.0164482630789279,60.0,18.678367614746094,0.0,-9.025669100992673e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.000107981300971,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001137096696766,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,8.398562931688502e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.000113709589641,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0005393869942054,285.1470642089844,294.1499938964844,298.9777526855469,294.9451599121094,299.40240478515625,298.9935913085937,285.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505612637847,2.3470834165095773e-08,0.0011505377478897,-0.0604458376765251,0.0,0.0,0.0,-0.0164482630789279,60.0,18.678367614746094,0.0,-9.025669100992673e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001083119277609,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0001140578315244,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,8.42427762108855e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001140577442129,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0005410385783761,285.15093994140625,294.1499938964844,298.96160888671875,294.9456787109375,299.39337158203125,298.97705078125,285.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540879495441,2.3882776645223213e-08,0.0011540640844032,-0.0615194141864776,0.0,0.0,0.0,-0.0166525021195411,60.0,18.705629348754883,0.0,-9.08101611685197e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001083119277609,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0001140578315244,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,8.42427762108855e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001140577442129,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0005410385783761,285.15093994140625,294.1499938964844,298.96160888671875,294.9456787109375,299.39337158203125,298.97705078125,285.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540879495441,2.3882776645223213e-08,0.0011540640844032,-0.0615194141864776,0.0,0.0,0.0,-0.0166525021195411,60.0,18.705629348754883,0.0,-9.08101611685197e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001084724644897,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0001142268811236,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,8.43676389195025e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.000114226801088,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0005418405053205,285.15289306640625,294.1499938964844,298.9535217285156,294.9459533691406,299.3888244628906,298.9687805175781,286.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557928519323,2.4082790872625992e-08,0.001155768870376,-0.0620406121015548,0.0,0.0,0.0,-0.0167516283690929,60.0,18.718738555908203,0.0,-9.107950660336429e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001086232077796,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001143856206908,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,8.448488370049745e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001143855406553,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0005425935378298,285.1549072265625,294.1499938964844,298.9454650878906,294.9462585449219,299.3842163085937,298.9605712890625,286.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573989177122,2.4270615739396817e-08,0.0011573747033253,-0.0625299885869026,0.0,0.0,0.0,-0.0168447401374578,60.0,18.730857849121094,0.0,-9.133279377238068e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001089240176952,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0001147023867815,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,8.471884211758152e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.000114702306746,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0005440961685962,285.15899658203125,294.1499938964844,298.9293518066406,294.94683837890625,299.3749389648437,298.9441223144531,286.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606066254898,2.4645409268941882e-08,0.0011605819454416,-0.0635063871741294,0.0,0.0,0.0,-0.0170305538922548,60.0,18.75502586364746,0.0,-9.183926152900312e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001089240176952,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0001147023867815,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,8.471884211758152e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.000114702306746,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0005440961685962,285.15899658203125,294.1499938964844,298.9293518066406,294.94683837890625,299.3749389648437,298.9441223144531,286.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606066254898,2.4645409268941882e-08,0.0011605819454416,-0.0635063871741294,0.0,0.0,0.0,-0.0170305538922548,60.0,18.75502586364746,0.0,-9.183926152900312e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001091867670766,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001149790696217,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,8.492320193909109e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0001149789968621,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0005454086349345,285.1632995605469,294.1499938964844,298.9132385253906,294.9474792480469,299.365478515625,298.927734375,286.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634031543508,2.4972770518161272e-08,0.0011633782414719,-0.064359076321125,0.0,0.0,0.0,-0.0171928256750106,60.0,18.77502822875977,0.0,-9.228278941009196e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001091867670766,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001149790696217,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,8.492320193909109e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0001149789968621,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0005454086349345,285.1632995605469,294.1499938964844,298.9132385253906,294.9474792480469,299.365478515625,298.927734375,286.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634031543508,2.4972770518161272e-08,0.0011633782414719,-0.064359076321125,0.0,0.0,0.0,-0.0171928256750106,60.0,18.77502822875977,0.0,-9.228278941009196e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001094363542506,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0001152418917627,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,8.511731721227989e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0001152418190031,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0005466553848236,285.16778564453125,294.1499938964844,298.8971252441406,294.9480895996094,299.3558654785156,298.9114074707031,286.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660658055916,2.528373421739616e-08,0.0011660405434668,-0.0651689246296882,0.0,0.0,0.0,-0.0173470005393028,60.0,18.79223251342773,0.0,-9.270507206338152e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001094363542506,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0001152418917627,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,8.511731721227989e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0001152418190031,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0005466553848236,285.16778564453125,294.1499938964844,298.8971252441406,294.9480895996094,299.3558654785156,298.9114074707031,286.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660658055916,2.528373421739616e-08,0.0011660405434668,-0.0651689246296882,0.0,0.0,0.0,-0.0173470005393028,60.0,18.79223251342773,0.0,-9.270507206338152e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001096598207368,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001154772180598,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,8.529113256372511e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001154771453002,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0005477716913446,285.1723937988281,294.1499938964844,298.8809814453125,294.9486999511719,299.3460998535156,298.89508056640625,286.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684460332617,2.556215861204692e-08,0.0011684204218909,-0.0658939257264137,0.0,0.0,0.0,-0.0174850244075059,60.0,18.806516647338867,0.0,-9.308399029350768e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001096598207368,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001154772180598,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,8.529113256372511e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001154771453002,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0005477716913446,285.1723937988281,294.1499938964844,298.8809814453125,294.9486999511719,299.3460998535156,298.89508056640625,286.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684460332617,2.556215861204692e-08,0.0011684204218909,-0.0658939257264137,0.0,0.0,0.0,-0.0174850244075059,60.0,18.806516647338867,0.0,-9.308399029350768e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.0001097578351618,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001155804275185,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,8.53673554956913e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.000115580347483,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0005482612759806,285.1747436523437,294.1499938964844,298.8728942871094,294.948974609375,299.3411560058594,298.8869323730469,286.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694863205775,2.5684258275759934e-08,0.0011694607092067,-0.0662118345499038,0.0,0.0,0.0,-0.0175455342978239,60.0,18.811866760253903,0.0,-9.32504136130774e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.000109851011075,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001156785510829,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,8.543983130948618e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001156784783233,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0005487267626449,285.1771240234375,294.1499938964844,298.8648376464844,294.9492492675781,299.3362121582031,298.8787841796875,286.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704791104421,2.580035030064209e-08,0.0011704533826559,-0.0665140822529792,0.0,0.0,0.0,-0.0176030863076448,60.0,18.816635131835938,0.0,-9.340877227259625e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001100094232242,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001158453596872,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,8.556303509976715e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001158452869276,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0005495180375874,285.1820068359375,294.1499938964844,298.8486328125,294.94976806640625,299.326171875,298.86248779296875,286.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721686460077,2.5997692887358426e-08,0.001172142685391,-0.0670278221368789,0.0,0.0,0.0,-0.0177009273320436,60.0,18.8218936920166,0.0,-9.367828113227008e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001100094232242,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001158453596872,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,8.556303509976715e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001158452869276,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0005495180375874,285.1820068359375,294.1499938964844,298.8486328125,294.94976806640625,299.326171875,298.86248779296875,286.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721686460077,2.5997692887358426e-08,0.001172142685391,-0.0670278221368789,0.0,0.0,0.0,-0.0177009273320436,60.0,18.8218936920166,0.0,-9.367828113227008e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0001101216475944,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001159635357907,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,8.565032476326451e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001159634630312,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0005500786937773,285.1871032714844,294.1499938964844,298.8323974609375,294.9501953125,299.31597900390625,298.8461608886719,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733629507943,2.6137490394262386e-08,0.0011733367573469,-0.0673917308449745,0.0,0.0,0.0,-0.0177702251821756,60.0,18.82036781311035,0.0,-9.386943133904425e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0001101216475944,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001159635357907,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,8.565032476326451e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0001159634630312,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0005500786937773,285.1871032714844,294.1499938964844,298.8323974609375,294.9501953125,299.31597900390625,298.8461608886719,286.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733629507943,2.6137490394262386e-08,0.0011733367573469,-0.0673917308449745,0.0,0.0,0.0,-0.0177702251821756,60.0,18.82036781311035,0.0,-9.386943133904425e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0001101797242881,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001160246902145,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,8.569548663217574e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001160246174549,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0005503688007593,285.1923828125,294.1499938964844,298.8160705566406,294.95050048828125,299.3055725097656,298.82977294921875,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739851906895,2.6209805881194373e-08,0.0011739589972421,-0.0675799623131752,0.0,0.0,0.0,-0.0178060941398143,60.0,18.81058883666992,0.0,-9.396838862585356e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0001101797242881,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001160246902145,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,8.569548663217574e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001160246174549,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0005503688007593,285.1923828125,294.1499938964844,298.8160705566406,294.95050048828125,299.3055725097656,298.82977294921875,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739851906895,2.6209805881194373e-08,0.0011739589972421,-0.0675799623131752,0.0,0.0,0.0,-0.0178060941398143,60.0,18.81058883666992,0.0,-9.396838862585356e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001101962625398,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001160421015811,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,8.570835052523762e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0001160420360974,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0005504514556378,285.1978759765625,294.1499938964844,298.7996826171875,294.9507141113281,299.29498291015625,298.8133544921875,286.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741661000996,2.6230365435253592e-08,0.0011741397902369,-0.0676334649324417,0.0,0.0,0.0,-0.0178163107484579,60.0,18.792863845825195,0.0,-9.399651901276229e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0001101962625398,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001160421015811,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,8.570835052523762e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0001160420360974,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0005504514556378,285.1978759765625,294.1499938964844,298.7996826171875,294.9507141113281,299.29498291015625,298.8133544921875,286.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741661000996,2.6230365435253592e-08,0.0011741397902369,-0.0676334649324417,0.0,0.0,0.0,-0.0178163107484579,60.0,18.792863845825195,0.0,-9.399651901276229e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
