time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967300,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0001102323585655,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001160801184596,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,8.573642116971314e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001160800457,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0005506317829713,285.2006225585937,294.1499938964844,298.7914733886719,294.9507751464844,299.2897033691406,298.80517578125,286.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745555093511,2.627532502685881e-08,0.0011745291994884,-0.067750483751297,0.0,0.0,0.0,-0.0178386233747005,60.0,18.78644180297852,0.0,-9.40580733299612e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0001102302703657,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0001160779138444,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,8.573479863116518e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001160778483608,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0005506213638,285.2033386230469,294.1499938964844,298.7832336425781,294.9508056640625,299.284423828125,298.7969665527344,286.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745209340006,2.627268358423862e-08,0.0011744947405532,-0.0677436217665672,0.0,0.0,0.0,-0.0178372543305158,60.0,18.779109954833984,0.0,-9.405447087829089e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001101588932215,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001160027532023,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,8.567928307456896e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001160026804427,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0005502648418769,285.2089233398437,294.1499938964844,298.76666259765625,294.95074462890625,299.2737731933594,298.780517578125,286.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737588793039,2.618367922480047e-08,0.0011737326858565,-0.0675119534134864,0.0,0.0,0.0,-0.0177931264042854,60.0,18.752317428588867,0.0,-9.39326341153901e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001101588932215,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0001160027532023,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,8.567928307456896e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001160026804427,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0005502648418769,285.2089233398437,294.1499938964844,298.76666259765625,294.95074462890625,299.2737731933594,298.780517578125,286.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737588793039,2.618367922480047e-08,0.0011737326858565,-0.0675119534134864,0.0,0.0,0.0,-0.0177931264042854,60.0,18.752317428588867,0.0,-9.39326341153901e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0001099912769859,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001158262384706,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.55489051900804e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000115826165711,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0005494275828823,285.21466064453125,294.1499938964844,298.75,294.95050048828125,299.2629699707031,298.7639465332031,286.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719753965735,2.5974745909707053e-08,0.0011719494359567,-0.0669680833816528,0.0,0.0,0.0,-0.0176895651966333,60.0,18.711244583129883,0.0,-9.364691777591361e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0001099912769859,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001158262384706,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.55489051900804e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.000115826165711,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0005494275828823,285.21466064453125,294.1499938964844,298.75,294.95050048828125,299.2629699707031,298.7639465332031,286.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719753965735,2.5974745909707053e-08,0.0011719494359567,-0.0669680833816528,0.0,0.0,0.0,-0.0176895651966333,60.0,18.711244583129883,0.0,-9.364691777591361e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0001096811101888,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001154996134573,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,8.530766353942454e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001154995479737,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0005478782695718,285.2205810546875,294.1499938964844,298.733154296875,294.9501953125,299.25201416015625,298.7472839355469,286.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686799116432,2.5588184016100968e-08,0.0011686543002724,-0.0659616738557815,0.0,0.0,0.0,-0.0174979828298091,60.0,18.64682006835937,0.0,-9.311943927059477e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0001096811101888,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001154996134573,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,8.530766353942454e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001154995479737,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0005478782695718,285.2205810546875,294.1499938964844,298.733154296875,294.9501953125,299.25201416015625,298.7472839355469,286.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686799116432,2.5588184016100968e-08,0.0011686543002724,-0.0659616738557815,0.0,0.0,0.0,-0.0174979828298091,60.0,18.64682006835937,0.0,-9.311943927059477e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001093893370125,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001151923643192,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,8.508073369739577e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001151922988356,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0005464208079501,285.2265319824219,294.1499938964844,298.716064453125,294.9499206542969,299.24102783203125,298.7305603027344,286.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655780253931,2.522455133657786e-08,0.0011655527632683,-0.0650147795677185,0.0,0.0,0.0,-0.0173177532851696,60.0,18.583778381347656,0.0,-9.262460309855669e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001093893370125,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001151923643192,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,8.508073369739577e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001151922988356,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0005464208079501,285.2265319824219,294.1499938964844,298.716064453125,294.9499206542969,299.24102783203125,298.7305603027344,286.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655780253931,2.522455133657786e-08,0.0011655527632683,-0.0650147795677185,0.0,0.0,0.0,-0.0173177532851696,60.0,18.583778381347656,0.0,-9.262460309855669e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001091362792067,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0001149258823716,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,8.488390449201688e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.000114925809612,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0005451567703858,285.22955322265625,294.1499938964844,298.7074279785156,294.9498291015625,299.23553466796875,298.72216796875,286.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628801003098,2.4909169837883386e-08,0.0011628551874309,-0.0641934052109718,0.0,0.0,0.0,-0.017161400988698,60.0,18.5411434173584,0.0,-9.219650820568861e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0001088233839254,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.000114596390631,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,8.464054553769529e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001145963251474,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0005435938364826,285.2325744628906,294.1499938964844,298.6987609863281,294.94976806640625,299.22998046875,298.7137756347656,286.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595402611419,2.4519232866282443e-08,0.0011595158139243,-0.0631776824593544,0.0,0.0,0.0,-0.0169680677354335,60.0,18.49080467224121,0.0,-9.16685820584462e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001079320136341,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0001136577266152,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,8.39472486404702e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001136576684075,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.000539141241461,285.2386779785156,294.1499938964844,298.68121337890625,294.9496459960937,299.2189025878906,298.6969909667969,286.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500484542921,2.34084200911866e-08,0.0011500250548124,-0.06028313934803,0.0,0.0,0.0,-0.0164174269884824,60.0,18.35549736022949,0.0,-9.01729535485174e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0001079320136341,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0001136577266152,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,8.39472486404702e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001136576684075,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.000539141241461,285.2386779785156,294.1499938964844,298.68121337890625,294.9496459960937,299.2189025878906,298.6969909667969,286.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500484542921,2.34084200911866e-08,0.0011500250548124,-0.06028313934803,0.0,0.0,0.0,-0.0164174269884824,60.0,18.35549736022949,0.0,-9.01729535485174e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001069509526132,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001126246206695,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,8.318420441355556e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001126245624618,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.000534240680281,285.24481201171875,294.1499938964844,298.6634216308594,294.9495849609375,299.20782470703125,298.6801452636719,286.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395970359444,2.2185856707324092e-08,0.0011395748006179,-0.0570956878364086,0.0,0.0,0.0,-0.0158113706856966,60.0,18.207130432128903,0.0,-8.854106425815189e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001069509526132,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001126246206695,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,8.318420441355556e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001126245624618,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.000534240680281,285.24481201171875,294.1499938964844,298.6634216308594,294.9495849609375,299.20782470703125,298.6801452636719,286.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395970359444,2.2185856707324092e-08,0.0011395748006179,-0.0570956878364086,0.0,0.0,0.0,-0.0158113706856966,60.0,18.207130432128903,0.0,-8.854106425815189e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001056370238075,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0001112409881898,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,8.216225251089782e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001112409299821,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0005276773590594,285.2509765625,294.1499938964844,298.6454162597656,294.9495849609375,299.1967163085937,298.6635131835937,286.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255951831117,2.054852821231634e-08,0.0011255745775997,-0.0528242066502571,0.0,0.0,0.0,-0.014999677427113,60.0,18.012048721313477,0.0,-8.637886139695183e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001056370238075,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0001112409881898,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,8.216225251089782e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001112409299821,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0005276773590594,285.2509765625,294.1499938964844,298.6454162597656,294.9495849609375,299.1967163085937,298.6635131835937,286.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255951831117,2.054852821231634e-08,0.0011255745775997,-0.0528242066502571,0.0,0.0,0.0,-0.014999677427113,60.0,18.012048721313477,0.0,-8.637886139695183e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001042216317728,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001097505082725,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,8.106138557195663e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001097504500648,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0005206072237342,285.2571716308594,294.1499938964844,298.6271667480469,294.9496765136719,299.1856689453125,298.6470031738281,286.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784797717330548e-08,0.0011104958830401,-0.0482197999954223,0.0,0.0,0.0,-0.0141253350302577,60.0,17.7965030670166,0.0,-8.40795877365963e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001042216317728,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001097505082725,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,8.106138557195663e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0001097504500648,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0005206072237342,285.2571716308594,294.1499938964844,298.6271667480469,294.9496765136719,299.1856689453125,298.6470031738281,286.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784797717330548e-08,0.0011104958830401,-0.0482197999954223,0.0,0.0,0.0,-0.0141253350302577,60.0,17.7965030670166,0.0,-8.40795877365963e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001034874439937,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001089773722924,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,8.049035386648029e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0001089773140847,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0005169398500584,285.26025390625,294.1499938964844,298.61798095703125,294.9497375488281,299.1801147460937,298.63873291015625,286.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7869934865188952e-08,0.0011026663705706,-0.0458302572369575,0.0,0.0,0.0,-0.0136717651039361,60.0,17.688255310058594,0.0,-8.289914177339598e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001027129837893,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001081618320313,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,7.988799916347489e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0001081617738236,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0005130713107064,285.2633361816406,294.1499938964844,298.60870361328125,294.9498291015625,299.1745910644531,298.6304931640625,286.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904897037761657e-08,0.0010944043751806,-0.0433088243007659,0.0,0.0,0.0,-0.0131933037191629,60.0,17.573041915893555,0.0,-8.16629963651394e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001011971908155,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0001065656251739,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.870903937146068e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001065655669663,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0005054995999671,285.26953125,294.1499938964844,298.59002685546875,294.9500427246094,299.1635437011719,298.6142578125,286.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782722383737,1.5016144772062034e-08,0.0010782572207972,-0.0383716039359569,0.0,0.0,0.0,-0.0122569855302572,60.0,17.333938598632812,0.0,-7.927043554900592e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001011971908155,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0001065656251739,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.870903937146068e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001065655669663,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0005054995999671,285.26953125,294.1499938964844,298.59002685546875,294.9500427246094,299.1635437011719,298.6142578125,286.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782722383737,1.5016144772062034e-08,0.0010782572207972,-0.0383716039359569,0.0,0.0,0.0,-0.0122569855302572,60.0,17.333938598632812,0.0,-7.927043554900592e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.975479770218952e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001050467108143,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,7.758717401884496e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0001050466526066,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004982945974916,285.2757263183594,294.1499938964844,298.5711364746094,294.9503173828125,299.1524963378906,298.5983581542969,286.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629013413563,1.3218880212662045e-08,0.0010628880700096,-0.033670961856842,0.0,0.0,0.0,-0.0113659994676709,60.0,17.094709396362305,0.0,-7.702676185772361e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.975479770218952e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001050467108143,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,7.758717401884496e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0001050466526066,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004982945974916,285.2757263183594,294.1499938964844,298.5711364746094,294.9503173828125,299.1524963378906,298.5983581542969,286.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629013413563,1.3218880212662045e-08,0.0010628880700096,-0.033670961856842,0.0,0.0,0.0,-0.0113659994676709,60.0,17.094709396362305,0.0,-7.702676185772361e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.844546730164438e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0001036679168464,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.656880188733339e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001036678659147,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0004917542100884,285.28192138671875,294.1499938964844,298.552001953125,294.95068359375,299.1414489746094,298.5827331542969,286.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489494306966,1.1587446557825842e-08,0.0010489379055798,-0.0294021312147378,0.0,0.0,0.0,-0.0105572277680039,60.0,16.865930557250977,0.0,-7.501796517317416e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.844546730164438e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0001036679168464,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.656880188733339e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001036678659147,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0004917542100884,285.28192138671875,294.1499938964844,298.552001953125,294.95068359375,299.1414489746094,298.5827331542969,286.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489494306966,1.1587446557825842e-08,0.0010489379055798,-0.0294021312147378,0.0,0.0,0.0,-0.0105572277680039,60.0,16.865930557250977,0.0,-7.501796517317416e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.729900193633512e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001024606317514,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,7.567710417788476e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001024605808197,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,0.0004860274493694,285.28814697265625,294.1499938964844,298.5326538085937,294.9511108398437,299.13037109375,298.5673828125,286.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367321083322,1.0158962560069542e-08,0.0010367219801992,-0.025663036853075,0.0,0.0,0.0,-0.0098490621894598,60.0,16.654645919799805,0.0,-7.328083029278788e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.729900193633512e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001024606317514,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,7.567710417788476e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001024605808197,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,0.0004860274493694,285.28814697265625,294.1499938964844,298.5326538085937,294.9511108398437,299.13037109375,298.5673828125,286.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367321083322,1.0158962560069542e-08,0.0010367219801992,-0.025663036853075,0.0,0.0,0.0,-0.0098490621894598,60.0,16.654645919799805,0.0,-7.328083029278788e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,9.67855448834598e-05,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0001019199407892,299.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,7.527774869231507e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001019198898575,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0004834626452066,285.291259765625,294.1499938964844,298.5229187011719,294.95135498046875,299.12481689453125,298.5598449707031,286.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312618687748,9.51921119707322e-09,0.0010312524391338,-0.023988114669919,0.0,0.0,0.0,-0.0095319142565131,60.0,16.557302474975586,0.0,-7.250943667713727e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.631815191823988e-05,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001014277440845,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.491422002203763e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001014276931528,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004811279068235,285.2943725585937,294.1499938964844,298.5130920410156,294.9515991210937,299.1192626953125,298.5523376464844,286.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262812720611,8.936844153595302e-09,0.0010262723080813,-0.022463260218501,0.0,0.0,0.0,-0.0092432089149951,60.0,16.4658145904541,0.0,-7.181078132134644e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.55056239035912e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001005721132969,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,7.42822521715425e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001005720623652,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0004770692030433,285.3006286621094,294.1499938964844,298.49334716796875,294.9521789550781,299.10809326171875,298.5374755859375,286.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176223004236,7.924458422792213e-09,0.0010176143841817,-0.0198120903223752,0.0,0.0,0.0,-0.0087413201108574,60.0,16.299942016601562,0.0,-7.060427975602579e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.55056239035912e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001005721132969,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,7.42822521715425e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001005720623652,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0004770692030433,285.3006286621094,294.1499938964844,298.49334716796875,294.9521789550781,299.10809326171875,298.5374755859375,286.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176223004236,7.924458422792213e-09,0.0010176143841817,-0.0198120903223752,0.0,0.0,0.0,-0.0087413201108574,60.0,16.299942016601562,0.0,-7.060427975602579e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,9.484389011049645e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.987527300836518e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,7.376756548183039e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.987522207666188e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0004737637063954,285.30694580078125,294.1499938964844,298.4733581542969,294.9527893066406,299.09686279296875,298.52276611328125,286.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105703258886,7.0999606194277484e-09,0.001010563224554,-0.0176526457071304,0.0,0.0,0.0,-0.0083325766026973,60.0,16.15540885925293,0.0,-6.962923748687899e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,9.484389011049645e-05,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.987527300836518e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,7.376756548183039e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.987522207666188e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0004737637063954,285.30694580078125,294.1499938964844,298.4733581542969,294.9527893066406,299.09686279296875,298.52276611328125,286.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105703258886,7.0999606194277484e-09,0.001010563224554,-0.0176526457071304,0.0,0.0,0.0,-0.0083325766026973,60.0,16.15540885925293,0.0,-6.962923748687899e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.436367690796033e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.936958667822182e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.339406874962151e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.936953574651852e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004713649686891,285.3132629394531,294.1499938964844,298.45318603515625,294.9535217285156,299.0855407714844,298.508056640625,286.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054527083411,6.501629457034141e-09,0.0010054461890831,-0.0160853993147611,0.0,0.0,0.0,-0.0080359540879726,60.0,16.03571128845215,0.0,-6.89258996544595e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.436367690796033e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.936958667822182e-05,299.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.339406874962151e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.936953574651852e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,0.0004713649686891,285.3132629394531,294.1499938964844,298.45318603515625,294.9535217285156,299.0855407714844,298.508056640625,286.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054527083411,6.501629457034141e-09,0.0010054461890831,-0.0160853993147611,0.0,0.0,0.0,-0.0080359540879726,60.0,16.03571128845215,0.0,-6.89258996544595e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.408599726157264e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.907718049362302e-05,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,7.31780964997597e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.907712956191972e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004699779383372,285.3196716308594,294.1499938964844,298.43280029296875,294.95428466796875,299.0740661621094,298.4929504394531,286.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002493314445,6.155643550442846e-09,0.0010024871444329,-0.0151790827512741,0.0,0.0,0.0,-0.0078644314780831,60.0,15.943920135498049,0.0,-6.852081924080268e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
