time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969640,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,9.408599726157264e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.907718049362302e-05,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,7.31780964997597e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.907712956191972e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0004699779383372,285.3196716308594,294.1499938964844,298.43280029296875,294.95428466796875,299.0740661621094,298.4929504394531,286.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002493314445,6.155643550442846e-09,0.0010024871444329,-0.0151790827512741,0.0,0.0,0.0,-0.0078644314780831,60.0,15.943920135498049,0.0,-6.852081924080268e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.401094575878231e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.899813449010252e-05,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,7.31197142158635e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.899809083435684e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0004696030227933,285.3229064941406,294.1499938964844,298.4225158691406,294.9547119140625,299.0682983398437,298.48516845703125,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016943560913,6.062115698313164e-09,0.0010016881860792,-0.0149340778589248,0.0,0.0,0.0,-0.0078180702403187,60.0,15.908570289611816,0.0,-6.841152355718806e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.39833917072974e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,9.896912524709478e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,7.309828652068973e-05,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,9.896907431539148e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.000469465390779,285.3261413574219,294.1499938964844,298.4122009277344,294.9551696777344,299.0624694824219,298.4770812988281,286.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001400174573,6.027773835626249e-09,0.0010013942373916,-0.0148441158235073,0.0,0.0,0.0,-0.0078010433353483,60.0,15.88010025024414,0.0,-6.837141341975439e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,9.402642899658532e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,9.901443991111591e-05,299.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,7.313175592571497e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.901439625537024e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0004696804098784,285.33270263671875,294.1499938964844,298.39141845703125,294.9560852050781,299.0506896972656,298.46014404296875,286.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018574539572,6.081368741917004e-09,0.0010018514003604,-0.0149845136329531,0.0,0.0,0.0,-0.0078276069834828,60.0,15.8396577835083,0.0,-6.843401934020221e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,9.402642899658532e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,9.901443991111591e-05,299.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,7.313175592571497e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.901439625537024e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0004696804098784,285.33270263671875,294.1499938964844,298.39141845703125,294.9560852050781,299.0506896972656,298.46014404296875,286.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018574539572,6.081368741917004e-09,0.0010018514003604,-0.0149845136329531,0.0,0.0,0.0,-0.0078276069834828,60.0,15.8396577835083,0.0,-6.843401934020221e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.416379180038348e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.91590932244435e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,7.323859608732164e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.91590495686978e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0004703665908891,285.3393249511719,294.1499938964844,298.37042236328125,294.95709228515625,299.0387268066406,298.4419250488281,286.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033207945525,6.252488748970109e-09,0.0010033146245405,-0.0154327750205993,0.0,0.0,0.0,-0.0079124383628368,60.0,15.818017959594728,0.0,-6.863408685831018e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.416379180038348e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.91590932244435e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,7.323859608732164e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.91590495686978e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0004703665908891,285.3393249511719,294.1499938964844,298.37042236328125,294.95709228515625,299.0387268066406,298.4419250488281,286.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033207945525,6.252488748970109e-09,0.0010033146245405,-0.0154327750205993,0.0,0.0,0.0,-0.0079124383628368,60.0,15.818017959594728,0.0,-6.863408685831018e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.433649393031374e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.934095578501e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,7.337291754083708e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.934091212926432e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0004712292866315,285.3460388183594,294.1499938964844,298.3492126464844,294.95819091796875,299.026611328125,298.42254638671875,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051616700366,6.467634872109329e-09,0.0010051552671939,-0.0159963518381118,0.0,0.0,0.0,-0.0080190999433398,60.0,15.807591438293455,0.0,-6.888604531241074e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.433649393031374e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.934095578501e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,7.337291754083708e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,9.934091212926432e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0004712292866315,285.3460388183594,294.1499938964844,298.3492126464844,294.95819091796875,299.026611328125,298.42254638671875,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051616700366,6.467634872109329e-09,0.0010051552671939,-0.0159963518381118,0.0,0.0,0.0,-0.0080190999433398,60.0,15.807591438293455,0.0,-6.888604531241074e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.447530464967711e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.948712977347896e-05,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,7.348088547587395e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.948708611773328e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0004719226562883,285.35284423828125,294.1499938964844,298.3278503417969,294.9593505859375,299.0143127441406,298.4021911621094,286.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066403774544,6.640553884551537e-09,0.0010066337417811,-0.0164493042975664,0.0,0.0,0.0,-0.0081048235297203,60.0,15.799942016601562,0.0,-6.908889105261552e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.447530464967711e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.948712977347896e-05,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,7.348088547587395e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.948708611773328e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0004719226562883,285.35284423828125,294.1499938964844,298.3278503417969,294.9593505859375,299.0143127441406,298.4021911621094,286.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066403774544,6.640553884551537e-09,0.0010066337417811,-0.0164493042975664,0.0,0.0,0.0,-0.0081048235297203,60.0,15.799942016601562,0.0,-6.908889105261552e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.452871745452283e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.95433729258366e-05,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,7.352242391789332e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.954332927009092e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0004721894802059,285.35626220703125,294.1499938964844,298.31707763671875,294.9599304199219,299.0080871582031,298.3917541503906,286.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072088334709,6.707085109525224e-09,0.0010072021977975,-0.0166235771030187,0.0,0.0,0.0,-0.0081378035247325,60.0,15.79551601409912,0.0,-6.916701522641233e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.457296982873233e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,9.958997543435544e-05,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,7.355683919740841e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.958993177860977e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0004724105237983,285.3597412109375,294.1499938964844,298.3062744140625,294.9605712890625,299.0018005371094,298.38116455078125,286.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076804319396,6.762209459054702e-09,0.0010076736798509,-0.0167679693549871,0.0,0.0,0.0,-0.0081651313230395,60.0,15.79029369354248,0.0,-6.923177409134952e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,9.46430373005569e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,9.966376092052089e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.361134339589626e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.96637172647752e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0004727605555672,285.36669921875,294.1499938964844,298.28448486328125,294.9618835449219,298.9891357421875,298.3597412109375,286.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.849486755555745e-09,0.0010084203677251,-0.0169965792447328,0.0,0.0,0.0,-0.0082084005698561,60.0,15.77784252166748,0.0,-6.933437646239329e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,9.46430373005569e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,9.966376092052089e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.361134339589626e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.96637172647752e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0004727605555672,285.36669921875,294.1499938964844,298.28448486328125,294.9618835449219,298.9891357421875,298.3597412109375,286.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.849486755555745e-09,0.0010084203677251,-0.0169965792447328,0.0,0.0,0.0,-0.0082084005698561,60.0,15.77784252166748,0.0,-6.933437646239329e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.470104851061478e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.972484258469194e-05,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.365645433310419e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.972480620490388e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.000473050342407,285.3737487792969,294.1499938964844,298.2625427246094,294.9632873535156,298.97625732421875,298.33795166015625,286.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090448195114,6.921736961373881e-09,0.0010090378345921,-0.017185827717185,0.0,0.0,0.0,-0.0082442164421081,60.0,15.763911247253418,0.0,-6.941936447901753e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.470104851061478e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.972484258469194e-05,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,7.365645433310419e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.972480620490388e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.000473050342407,285.3737487792969,294.1499938964844,298.2625427246094,294.9632873535156,298.97625732421875,298.33795166015625,286.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090448195114,6.921736961373881e-09,0.0010090378345921,-0.017185827717185,0.0,0.0,0.0,-0.0082442164421081,60.0,15.763911247253418,0.0,-6.941936447901753e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,9.475961269345134e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,9.978651360142976e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.37020091037266e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,9.978646994568408e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,0.0004733428941108,285.380859375,294.1499938964844,298.2403869628906,294.9647521972656,298.9632568359375,298.31591796875,286.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096683399751,6.9946790581809645e-09,0.0010096613550558,-0.017376884818077,0.0,0.0,0.0,-0.0082803759723901,60.0,15.749722480773926,0.0,-6.950522646320678e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,9.475961269345134e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,9.978651360142976e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.37020091037266e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,9.978646994568408e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,0.0004733428941108,285.380859375,294.1499938964844,298.2403869628906,294.9647521972656,298.9632568359375,298.31591796875,286.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096683399751,6.9946790581809645e-09,0.0010096613550558,-0.017376884818077,0.0,0.0,0.0,-0.0082803759723901,60.0,15.749722480773926,0.0,-6.950522646320678e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.483570465818048e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.986664372263476e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,7.376119174296036e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.986660006688908e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,0.0004737229901365,285.3880615234375,294.1499938964844,298.21807861328125,294.96630859375,298.9500427246094,298.2935485839844,286.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010478939861,7.089459241882423e-09,0.0010104718385264,-0.0176251400262117,0.0,0.0,0.0,-0.0083273630589246,60.0,15.737418174743652,0.0,-6.961686693784942e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.483570465818048e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.986664372263476e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,7.376119174296036e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.986660006688908e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,0.0004737229901365,285.3880615234375,294.1499938964844,298.21807861328125,294.96630859375,298.9500427246094,298.2935485839844,286.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010478939861,7.089459241882423e-09,0.0010104718385264,-0.0176251400262117,0.0,0.0,0.0,-0.0083273630589246,60.0,15.737418174743652,0.0,-6.961686693784942e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,9.48809101828374e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,9.991424303734676e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,7.37963491701521e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,9.991419938160108e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0004739488067571,285.39166259765625,294.1499938964844,298.20684814453125,294.96710205078125,298.9433898925781,298.2822265625,286.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109610157087,7.145766645066942e-09,0.0010109539143741,-0.0177726242691278,0.0,0.0,0.0,-0.0083552794530987,60.0,15.732285499572754,0.0,-6.96832316293694e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,9.493585821473972e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,9.997210872825236e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,7.383908814517781e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,9.997207234846428e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0004742233140859,285.39532470703125,294.1499938964844,298.195556640625,294.9679260253906,298.9366760253906,298.27081298828125,286.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115462355315,7.2142216644977e-09,0.0010115390177816,-0.0179519243538379,0.0,0.0,0.0,-0.00838921405375,60.0,15.728251457214355,0.0,-6.976396349500646e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,9.507929644314572e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001001231576083,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,7.395065040327609e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0001001231139525,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004749398212879,285.40264892578125,294.1499938964844,298.1728820800781,294.9696350097656,298.9231262207031,298.24761962890625,286.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130738373845,7.392909839865068e-09,0.0010130665032193,-0.0184199418872594,0.0,0.0,0.0,-0.0084777949377894,60.0,15.724489212036133,0.0,-6.997490231697159e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,9.507929644314572e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001001231576083,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,7.395065040327609e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0001001231139525,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004749398212879,285.40264892578125,294.1499938964844,298.1728820800781,294.9696350097656,298.9231262207031,298.24761962890625,286.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130738373845,7.392909839865068e-09,0.0010130665032193,-0.0184199418872594,0.0,0.0,0.0,-0.0084777949377894,60.0,15.724489212036133,0.0,-6.997490231697159e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,9.526918438496068e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001003231154754,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,7.409833779092878e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001003230718197,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0004758883442264,285.4100952148437,294.1499938964844,298.1499938964844,294.971435546875,298.9093933105469,298.2236633300781,286.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150962043553,7.629463283365112e-09,0.0010150885209441,-0.0190395023673772,0.0,0.0,0.0,-0.0085950614884495,60.0,15.725783348083496,0.0,-7.025465009746767e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,9.526918438496068e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001003231154754,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,7.409833779092878e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001003230718197,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0004758883442264,285.4100952148437,294.1499938964844,298.1499938964844,294.971435546875,298.9093933105469,298.2236633300781,286.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150962043553,7.629463283365112e-09,0.0010150885209441,-0.0190395023673772,0.0,0.0,0.0,-0.0085950614884495,60.0,15.725783348083496,0.0,-7.025465009746767e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.553782001603396e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.0001006060047075,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.430727418977767e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001006059610517,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0004772302636411,285.4176025390625,294.1499938964844,298.1086730957031,294.9613952636719,298.89520263671875,298.1955261230469,286.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179583914577,7.964144010941254e-09,0.0010179503588005,-0.0199160296469926,0.0,0.0,0.0,-0.0087609775364398,60.0,15.7257661819458,0.0,-7.065138873940668e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.553782001603396e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.0001006060047075,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.430727418977767e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001006059610517,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0004772302636411,285.4176025390625,294.1499938964844,298.1086730957031,294.9613952636719,298.89520263671875,298.1955261230469,286.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179583914577,7.964144010941254e-09,0.0010179503588005,-0.0199160296469926,0.0,0.0,0.0,-0.0087609775364398,60.0,15.7257661819458,0.0,-7.065138873940668e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.589422552380712e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001009813058772,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,7.458447362296283e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.0001009812694974,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0004790105740539,285.4252014160156,294.1499938964844,298.03228759765625,294.9286193847656,298.8800354003906,298.1552734375,286.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217549279332,8.408169271945098e-09,0.00102174654603,-0.021078860387206,0.0,0.0,0.0,-0.0089810956269502,60.0,15.707818031311035,0.0,-7.117947120605096e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.589422552380712e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001009813058772,299.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,7.458447362296283e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,0.0001009812694974,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0004790105740539,285.4252014160156,294.1499938964844,298.03228759765625,294.9286193847656,298.8800354003906,298.1552734375,286.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217549279332,8.408169271945098e-09,0.00102174654603,-0.021078860387206,0.0,0.0,0.0,-0.0089810956269502,60.0,15.707818031311035,0.0,-7.117947120605096e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,9.611328277969732e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0001012119901133,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,7.475485472241417e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0001012119464576,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0004801048198714,285.4290466308594,294.1499938964844,297.98175048828125,294.9041748046875,298.8717956542969,298.1271057128906,286.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240897536277,8.681089624928973e-09,0.0010240811388939,-0.0217935536056756,0.0,0.0,0.0,-0.0091163991019129,60.0,15.688427925109863,0.0,-7.150502767672151e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,9.635675087338312e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.0001014683730318,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,7.49442187952809e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.000101468329376,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0004813209816347,285.4328918457031,294.1499938964844,297.92340087890625,294.8746337890625,298.8630676269531,298.0931701660156,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266839526593,8.984422095181799e-09,0.0010266749886795,-0.0225878469645977,0.0,0.0,0.0,-0.0092667741701006,60.0,15.66309928894043,0.0,-7.186773842704498e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,9.692822641227394e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.000102070167486,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,7.538869976997375e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001020701238303,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0004841756599489,285.4407043457031,294.1499938964844,297.7846069335937,294.8009338378906,298.84405517578125,298.00616455078125,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.696426772620724e-09,0.0010327618801966,-0.0244521051645278,0.0,0.0,0.0,-0.0096197379752993,60.0,15.59512424468994,0.0,-7.272271318470305e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,9.692822641227394e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.000102070167486,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,7.538869976997375e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001020701238303,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0004841756599489,285.4407043457031,294.1499938964844,297.7846069335937,294.8009338378906,298.84405517578125,298.00616455078125,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327716590836,9.696426772620724e-09,0.0010327618801966,-0.0244521051645278,0.0,0.0,0.0,-0.0096197379752993,60.0,15.59512424468994,0.0,-7.272271318470305e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,9.76068913587369e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001027848265948,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,7.591654866700992e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.000102784790215,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0004875657032243,285.4486389160156,294.1499938964844,297.6184387207031,294.7089233398437,298.8223876953125,297.8896179199219,286.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400016326457,1.0541976180888923e-08,0.0010399911552667,-0.0266657005995512,0.0,0.0,0.0,-0.0100389085710048,60.0,15.50454330444336,0.0,-7.37446157472732e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,9.76068913587369e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001027848265948,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,7.591654866700992e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.000102784790215,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0004875657032243,285.4486389160156,294.1499938964844,297.6184387207031,294.7089233398437,298.8223876953125,297.8896179199219,286.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400016326457,1.0541976180888923e-08,0.0010399911552667,-0.0266657005995512,0.0,0.0,0.0,-0.0100389085710048,60.0,15.50454330444336,0.0,-7.37446157472732e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,9.841760765993968e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001036385510815,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,7.65471049817279e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0001036385074257,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.0004916153848171,285.45672607421875,294.1499938964844,297.4274597167969,294.60009765625,298.79718017578125,297.73736572265625,286.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486402316018,1.1552069523190768e-08,0.0010486285900697,-0.0293095540255308,0.0,0.0,0.0,-0.0105396565049886,60.0,15.391400337219238,0.0,-7.49747073314211e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,9.841760765993968e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001036385510815,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,7.65471049817279e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.0001036385074257,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.0004916153848171,285.45672607421875,294.1499938964844,297.4274597167969,294.60009765625,298.79718017578125,297.73736572265625,286.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486402316018,1.1552069523190768e-08,0.0010486285900697,-0.0293095540255308,0.0,0.0,0.0,-0.0105396565049886,60.0,15.391400337219238,0.0,-7.49747073314211e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
