time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971980,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,9.934471017913892e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001046148390742,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,7.726818876108155e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001046148026944,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0004962465027347,285.46490478515625,294.1499938964844,297.2142028808594,294.47589111328125,298.7686462402344,297.55450439453125,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585179552435,1.2707194407823865e-08,0.0010585051495581,-0.0323322676122188,0.0,0.0,0.0,-0.0111122969537973,60.0,15.261363983154297,0.0,-7.639387433755473e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,9.934471017913892e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001046148390742,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,7.726818876108155e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0001046148026944,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0004962465027347,285.46490478515625,294.1499938964844,297.2142028808594,294.47589111328125,298.7686462402344,297.55450439453125,286.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585179552435,1.2707194407823865e-08,0.0010585051495581,-0.0323322676122188,0.0,0.0,0.0,-0.0111122969537973,60.0,15.261363983154297,0.0,-7.639387433755473e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,9.988850069930776e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001051874714903,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,7.769113290123641e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0001051874351105,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,0.0004989628214389,285.4690856933594,294.1499938964844,297.1000366210937,294.40850830078125,298.7527160644531,297.4494323730469,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643121786415,1.3384728880794228e-08,0.0010642987908795,-0.0341048315167427,0.0,0.0,0.0,-0.0114481803029775,60.0,15.191041946411133,0.0,-7.723247108515352e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0001004322257358,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0001057600384228,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,7.81140333856456e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.000105760002043,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0005016788491047,285.4732666015625,294.1499938964844,296.98126220703125,294.3378295898437,298.7356872558594,297.3369140625,286.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701053543016,1.4062192299491016e-08,0.0010700912680476,-0.0358768925070762,0.0,0.0,0.0,-0.0117840254679322,60.0,15.115818977355955,0.0,-7.80755442519876e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0001014131776173,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001067930279532,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,7.887699030106887e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001067929915734,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.0005065788864158,285.4817810058594,294.1499938964844,296.7311706542969,294.1873779296875,298.6986389160156,297.0947570800781,286.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805578203871,1.5284431498230333e-08,0.00108054256998,-0.0390730910003185,0.0,0.0,0.0,-0.0123899420723319,60.0,14.941425323486328,0.0,-7.960813519503064e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0001014131776173,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001067930279532,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,7.887699030106887e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001067929915734,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.0005065788864158,285.4817810058594,294.1499938964844,296.7311706542969,294.1873779296875,298.6986389160156,297.0947570800781,286.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805578203871,1.5284431498230333e-08,0.00108054256998,-0.0390730910003185,0.0,0.0,0.0,-0.0123899420723319,60.0,14.941425323486328,0.0,-7.960813519503064e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001022189608193,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0001076415646821,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,7.950371218612418e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001076415210263,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0005106040043756,285.49041748046875,294.1499938964844,296.46649169921875,294.02606201171875,298.6571960449219,296.8326721191406,286.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891435667872,1.6288428383859355e-08,0.0010891272686421,-0.0416976995766162,0.0,0.0,0.0,-0.0128876650705933,60.0,14.7266206741333,0.0,-8.087819480806503e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001022189608193,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0001076415646821,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,7.950371218612418e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001076415210263,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0005106040043756,285.49041748046875,294.1499938964844,296.46649169921875,294.02606201171875,298.6571960449219,296.8326721191406,286.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891435667872,1.6288428383859355e-08,0.0010891272686421,-0.0416976995766162,0.0,0.0,0.0,-0.0128876650705933,60.0,14.7266206741333,0.0,-8.087819480806503e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0001028653568937,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001083222450688,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,8.000646630534902e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,0.000108322208689,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0005138328415341,285.4991760253906,294.1499938964844,296.1897888183594,293.85546875,298.6104431152344,296.55535888671875,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960309300571,1.7093825022129753e-08,0.0010960139334201,-0.0438025258481502,0.0,0.0,0.0,-0.0132869333028793,60.0,14.465734481811523,0.0,-8.190428246734882e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0001028653568937,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001083222450688,299.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,8.000646630534902e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,0.000108322208689,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0005138328415341,285.4991760253906,294.1499938964844,296.1897888183594,293.85546875,298.6104431152344,296.55535888671875,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960309300571,1.7093825022129753e-08,0.0010960139334201,-0.0438025258481502,0.0,0.0,0.0,-0.0132869333028793,60.0,14.465734481811523,0.0,-8.190428246734882e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0001034589949995,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001089473735191,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,8.046818402362987e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001089473371393,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0005167982308194,285.508056640625,294.1499938964844,295.90362548828125,293.67724609375,298.5592041015625,296.2672119140625,286.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023563565686,1.7833492904628656e-08,0.0011023385450243,-0.0457350686192512,0.0,0.0,0.0,-0.0136536173522472,60.0,14.174869537353516,0.0,-8.285231700710939e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0001034589949995,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001089473735191,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,8.046818402362987e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001089473371393,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0005167982308194,285.508056640625,294.1499938964844,295.90362548828125,293.67724609375,298.5592041015625,296.2672119140625,286.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023563565686,1.7833492904628656e-08,0.0011023385450243,-0.0457350686192512,0.0,0.0,0.0,-0.0136536173522472,60.0,14.174869537353516,0.0,-8.285231700710939e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0001036578905768,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.000109156819235,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,8.062287815846503e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0001091567828552,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0005177917773835,285.5125427246094,294.1499938964844,295.7577819824219,293.58575439453125,298.531494140625,296.1200866699219,286.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044752318412,1.8081312447293385e-08,0.0011044571874663,-0.0463824421167373,0.0,0.0,0.0,-0.0137764699757099,60.0,14.014105796813965,0.0,-8.317116595435436e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0001038055270328,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0001093122846214,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,8.073770732153207e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0001093122482416,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,0.0005185292102396,285.5170593261719,294.1499938964844,295.6105651855469,293.4930114746094,298.5027770996094,295.9721069335937,286.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060481192544,1.826525597437012e-08,0.0011060299584642,-0.046862918883562,0.0,0.0,0.0,-0.0138676585629582,60.0,13.84547519683838,0.0,-8.340823143271336e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001038705668179,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001093807804863,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,8.078828977886587e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001093807441066,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0005188541254028,285.5260925292969,294.1499938964844,295.3131408691406,293.30450439453125,298.4418640136719,295.67498779296875,286.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106743235141,1.8346277386172005e-08,0.0011067248415201,-0.0470745377242565,0.0,0.0,0.0,-0.013907833956182,60.0,13.477890014648438,-0.0,-8.35127522691437e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0001038705668179,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001093807804863,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,8.078828977886587e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001093807441066,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0005188541254028,285.5260925292969,294.1499938964844,295.3131408691406,293.30450439453125,298.4418640136719,295.67498779296875,286.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106743235141,1.8346277386172005e-08,0.0011067248415201,-0.0470745377242565,0.0,0.0,0.0,-0.013907833956182,60.0,13.477890014648438,-0.0,-8.35127522691437e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001036411194945,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001091391532099,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,8.06098323664628e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001091391168301,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0005177079583518,285.5351867675781,294.1499938964844,295.013916015625,293.11346435546875,298.3764038085937,295.3791198730469,286.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042985133826,1.8060346107517944e-08,0.0011042804690077,-0.0463276728987693,0.0,0.0,0.0,-0.0137660885229706,60.0,13.072361946105955,-0.0,-8.314416533039548e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001036411194945,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001091391532099,299.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,8.06098323664628e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001091391168301,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0005177079583518,285.5351867675781,294.1499938964844,295.013916015625,293.11346435546875,298.3764038085937,295.3791198730469,286.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042985133826,1.8060346107517944e-08,0.0011042804690077,-0.0463276728987693,0.0,0.0,0.0,-0.0137660885229706,60.0,13.072361946105955,-0.0,-8.314416533039548e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001031131469062,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001085831754608,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,8.01991845946759e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.000108583139081,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0005150706856511,285.5443115234375,294.1499938964844,294.7154541015625,292.9217529296875,298.3067626953125,295.0881042480469,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986744891852,1.7402449259407152e-08,0.0010986571433022,-0.0446089282631874,0.0,0.0,0.0,-0.0134399523958563,60.0,12.634491920471191,-0.0,-8.229917369817485e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001031131469062,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001085831754608,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,8.01991845946759e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,0.000108583139081,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0005150706856511,285.5443115234375,294.1499938964844,294.7154541015625,292.9217529296875,298.3067626953125,295.0881042480469,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986744891852,1.7402449259407152e-08,0.0010986571433022,-0.0446089282631874,0.0,0.0,0.0,-0.0134399523958563,60.0,12.634491920471191,-0.0,-8.229917369817485e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001023204749799,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001077484557754,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.958266360219568e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001077484193956,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0005111111677251,285.55340576171875,294.1499938964844,294.4203186035156,292.7311706542969,298.2330017089844,294.8056030273437,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902285575866,1.6414738013281752e-08,0.0010902121430262,-0.0420278273522853,0.0,0.0,0.0,-0.0129503058269619,60.0,12.17137050628662,-0.0,-8.10386779903638e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001023204749799,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001077484557754,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.958266360219568e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001077484193956,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0005111111677251,285.55340576171875,294.1499938964844,294.4203186035156,292.7311706542969,298.2330017089844,294.8056030273437,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902285575866,1.6414738013281752e-08,0.0010902121430262,-0.0420278273522853,0.0,0.0,0.0,-0.0129503058269619,60.0,12.17137050628662,-0.0,-8.10386779903638e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001018481270875,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.000107251049485,299.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,7.921527867438272e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001072510131052,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.00050875172019,285.5579528808594,294.1499938964844,294.2748107910156,292.6369323730469,298.19482421875,294.66778564453125,286.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851946426555,1.5826174148969585e-08,0.0010851788101717,-0.0404893904924392,0.0,0.0,0.0,-0.0126585271209478,60.0,11.933602333068848,-0.0,-8.029218889760159e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001013313594739,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0001067068660631,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,7.881334749981761e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001067068296833,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0005061703268438,285.5624694824219,294.1499938964844,294.1310729980469,292.543701171875,298.1557922363281,294.5331115722656,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796886635944,1.5182260781898552e-08,0.0010796735296025,-0.0388059504330158,0.0,0.0,0.0,-0.0123393153771758,60.0,11.693703651428224,-0.0,-7.947944169472977e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001002350545604,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001055523971444,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,7.796066347509623e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,0.0001055523680406,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0005006940918974,285.5715026855469,294.1499938964844,293.85028076171875,292.3612365722656,298.0757141113281,294.2725830078125,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680092964321,1.3816249477827114e-08,0.0010679955594241,-0.0352336056530475,0.0,0.0,0.0,-0.0116621386259794,60.0,11.214484214782717,-0.0,-7.776893795607975e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001002350545604,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0001055523971444,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,7.796066347509623e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,0.0001055523680406,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0005006940918974,285.5715026855469,294.1499938964844,293.85028076171875,292.3612365722656,298.0757141113281,294.2725830078125,286.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680092964321,1.3816249477827114e-08,0.0010679955594241,-0.0352336056530475,0.0,0.0,0.0,-0.0116621386259794,60.0,11.214484214782717,-0.0,-7.776893795607975e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.9121498351451e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001043797674356,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,7.709456258453429e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001043797383317,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0004951316514052,285.5804748535156,294.1499938964844,293.5804748535156,292.1858215332031,297.9928894042969,294.026611328125,286.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561430826783,1.2428758466853653e-08,0.0010561306262388,-0.0316037312150001,0.0,0.0,0.0,-0.0109742963686585,60.0,10.74571132659912,-0.0,-7.605056850934488e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.9121498351451e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001043797674356,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,7.709456258453429e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001043797383317,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0004951316514052,285.5804748535156,294.1499938964844,293.5804748535156,292.1858215332031,297.9928894042969,294.026611328125,286.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561430826783,1.2428758466853653e-08,0.0010561306262388,-0.0316037312150001,0.0,0.0,0.0,-0.0109742963686585,60.0,10.74571132659912,-0.0,-7.605056850934488e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.80869444902055e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.000103290331026,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.628990715602413e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0001032903019222,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.000489963858854,285.58941650390625,294.1499938964844,293.32421875,292.0195007324219,297.9075927734375,293.7958984375,286.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451198322698,1.1139723810060786e-08,0.0010451087728142,-0.0282303281128406,0.0,0.0,0.0,-0.0103352693840861,60.0,10.299076080322266,-0.0,-7.44713162248445e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.80869444902055e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.000103290331026,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.628990715602413e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0001032903019222,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.000489963858854,285.58941650390625,294.1499938964844,293.32421875,292.0195007324219,297.9075927734375,293.7958984375,286.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451198322698,1.1139723810060786e-08,0.0010451087728142,-0.0282303281128406,0.0,0.0,0.0,-0.0103352693840861,60.0,10.299076080322266,-0.0,-7.44713162248445e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,9.72178895608522e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0001023751756292,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,7.56139779696241e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001023751465254,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0004856227606069,285.5982971191406,294.1499938964844,293.0840759277344,291.8643493652344,297.8201904296875,293.57891845703125,286.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358593426644,1.0056911747824417e-08,0.0010358493309468,-0.0253958739340305,0.0,0.0,0.0,-0.0097984708845615,60.0,9.88412094116211,-0.0,-7.315750849556937e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,9.72178895608522e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0001023751756292,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,7.56139779696241e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001023751465254,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0004856227606069,285.5982971191406,294.1499938964844,293.0840759277344,291.8643493652344,297.8201904296875,293.57891845703125,286.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358593426644,1.0056911747824417e-08,0.0010358493309468,-0.0253958739340305,0.0,0.0,0.0,-0.0097984708845615,60.0,9.88412094116211,-0.0,-7.315750849556937e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.686122939456254e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001019995979731,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.533657480962574e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001019995688693,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0004838411987293,285.60272216796875,294.1499938964844,292.9708557128906,291.7915954589844,297.7758178710937,293.4750671386719,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032059895806,9.612527662739012e-09,0.0010320502333343,-0.0242324378341436,0.0,0.0,0.0,-0.0095781749114394,60.0,9.690760612487791,-0.0,-7.262169532396001e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.657050395617262e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290222167969,0.0,0.0,0.0001016934475046,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.511045259889215e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001016934184008,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0004823889757972,285.6071472167969,294.1499938964844,292.86260986328125,291.7224426269531,297.7309265136719,293.37432861328125,286.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289618512615,9.250295640583772e-09,0.0010289525380358,-0.0232840124517679,0.0,0.0,0.0,-0.0093985991552472,60.0,9.509323120117188,-0.0,-7.218640263317867e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.614698501536624e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001012474604067,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,7.478104816982523e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001012474313029,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0004802733892574,285.61602783203125,294.1499938964844,292.662353515625,291.5959777832031,297.6400756835937,293.1796875,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244470322504,8.722597755195238e-09,0.0010244383011013,-0.0219022445380687,0.0,0.0,0.0,-0.00913698785007,60.0,9.175844192504885,-0.0,-7.155460224339549e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.614698501536624e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001012474604067,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,7.478104816982523e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0001012474313029,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0004802733892574,285.61602783203125,294.1499938964844,292.662353515625,291.5959777832031,297.6400756835937,293.1796875,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244470322504,8.722597755195238e-09,0.0010244383011013,-0.0219022445380687,0.0,0.0,0.0,-0.00913698785007,60.0,9.175844192504885,-0.0,-7.155460224339549e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,9.591277921572328e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001010008272714,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,7.459888729499653e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001010007981676,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0004791035025846,285.6249084472656,294.1499938964844,292.48590087890625,291.487060546875,297.5477905273437,292.9956970214844,286.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219508549198,8.430776965440145e-09,0.0010219423566013,-0.021138060837984,0.0,0.0,0.0,-0.0089923162013292,60.0,8.89330005645752,-0.0,-7.120640788116361e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,9.591277921572328e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001010008272714,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,7.459888729499653e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001010007981676,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0004791035025846,285.6249084472656,294.1499938964844,292.48590087890625,291.487060546875,297.5477905273437,292.9956970214844,286.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219508549198,8.430776965440145e-09,0.0010219423566013,-0.021138060837984,0.0,0.0,0.0,-0.0089923162013292,60.0,8.89330005645752,-0.0,-7.120640788116361e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,9.5776907983236e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001008577528409,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.449321128660813e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001008577237371,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0004784248012583,285.6338195800781,294.1499938964844,292.3358154296875,291.3978881835937,297.4545593261719,292.82342529296875,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205029975622,8.261475947790586e-09,0.0010204947320744,-0.020694701001048,0.0,0.0,0.0,-0.0089083863422274,60.0,8.653261184692383,-0.0,-7.100478427446434e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
