time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974320,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,9.5776907983236e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001008577528409,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.449321128660813e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001008577237371,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0004784248012583,285.6338195800781,294.1499938964844,292.3358154296875,291.3978881835937,297.4545593261719,292.82342529296875,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205029975622,8.261475947790586e-09,0.0010204947320744,-0.020694701001048,0.0,0.0,0.0,-0.0089083863422274,60.0,8.653261184692383,-0.0,-7.100478427446434e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,9.569493704475462e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001007714308798,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,7.442945207003504e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.000100771401776,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004780153685715,285.64276123046875,294.1499938964844,292.214599609375,291.33062744140625,297.36083984375,292.665283203125,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019628951326,8.159330988632973e-09,0.0010196208022534,-0.0204272009432315,0.0,0.0,0.0,-0.0088577466085553,60.0,8.454849243164062,-0.0,-7.088328146664935e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,9.569493704475462e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001007714308798,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,7.442945207003504e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.000100771401776,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004780153685715,285.64276123046875,294.1499938964844,292.214599609375,291.33062744140625,297.36083984375,292.665283203125,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019628951326,8.159330988632973e-09,0.0010196208022534,-0.0204272009432315,0.0,0.0,0.0,-0.0088577466085553,60.0,8.454849243164062,-0.0,-7.088328146664935e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,9.5675939519424e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001007514292723,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,7.441468187607825e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001007514001685,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0004779204609803,285.6472473144531,294.1499938964844,292.1656494140625,291.3058776855469,297.31396484375,292.5936889648437,286.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194270871579,8.135656592855867e-09,0.0010194189380854,-0.0203652009367942,0.0,0.0,0.0,-0.0088460138067603,60.0,8.374320983886719,-0.0,-7.085512976345856e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,9.56680960371159e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001007431637845,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,7.440857734763995e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001007431346806,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0004778812872245,285.6517333984375,294.1499938964844,292.1248474121094,291.28741455078125,297.2671813964844,292.52667236328125,286.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193437337875,8.125873307562871e-09,0.001019335584715,-0.0203395783901214,0.0,0.0,0.0,-0.0088411644101142,60.0,8.304143905639648,-0.0,-7.08435052843015e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,9.568542009219529e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001007614046102,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,7.44220451451838e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0001007613755064,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0004779678129125,285.6607666015625,294.1499938964844,292.06915283203125,291.2704162597656,297.1740417480469,292.4066162109375,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195267386734,8.147439167771608e-09,0.0010195185896009,-0.0203960593789815,0.0,0.0,0.0,-0.0088518485426902,60.0,8.194880485534668,-0.0,-7.086914166620772e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,9.568542009219529e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001007614046102,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,7.44220451451838e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0001007613755064,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0004779678129125,285.6607666015625,294.1499938964844,292.06915283203125,291.2704162597656,297.1740417480469,292.4066162109375,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195267386734,8.147439167771608e-09,0.0010195185896009,-0.0203960593789815,0.0,0.0,0.0,-0.0088518485426902,60.0,8.194880485534668,-0.0,-7.086914166620772e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.57446827669628e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001008238177746,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.446814561262727e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001008237886708,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004782638861797,285.6697998046875,294.1499938964844,292.04998779296875,291.28173828125,297.08209228515625,292.3114624023437,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201582917943,8.221266334373922e-09,0.0010201501427218,-0.0205894000828266,0.0,0.0,0.0,-0.00888844858855,60.0,8.136390686035156,-0.0,-7.09569434320656e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.57446827669628e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001008238177746,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.446814561262727e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001008237886708,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0004782638861797,285.6697998046875,294.1499938964844,292.04998779296875,291.28173828125,297.08209228515625,292.3114624023437,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201582917943,8.221266334373922e-09,0.0010201501427218,-0.0205894000828266,0.0,0.0,0.0,-0.00888844858855,60.0,8.136390686035156,-0.0,-7.09569434320656e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.582000348018482e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001009031329886,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,7.452672434737906e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001009031038847,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0004786401404999,285.67889404296875,294.1499938964844,292.04998779296875,291.3076477050781,296.99169921875,292.240478515625,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020961208269,8.315092614452624e-09,0.0010209528263658,-0.0208351109176874,0.0,0.0,0.0,-0.0089349653571844,60.0,8.117902755737305,-0.0,-7.10686052229903e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.582000348018482e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001009031329886,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,7.452672434737906e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001009031038847,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0004786401404999,285.67889404296875,294.1499938964844,292.04998779296875,291.3076477050781,296.99169921875,292.240478515625,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020961208269,8.315092614452624e-09,0.0010209528263658,-0.0208351109176874,0.0,0.0,0.0,-0.0089349653571844,60.0,8.117902755737305,-0.0,-7.10686052229903e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,9.58079835982062e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.0001008904728223,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.451737474184483e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001008904437185,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0004785800701938,285.6880187988281,294.1499938964844,292.04998779296875,291.3329772949219,296.9029235839844,292.1889343261719,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.300098386371246e-09,0.0010208251187577,-0.0207958463579416,0.0,0.0,0.0,-0.0089275343343615,60.0,8.11376667022705,-0.0,-7.1050756389468e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,9.58079835982062e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.0001008904728223,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.451737474184483e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001008904437185,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0004785800701938,285.6880187988281,294.1499938964844,292.04998779296875,291.3329772949219,296.9029235839844,292.1889343261719,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.300098386371246e-09,0.0010208251187577,-0.0207958463579416,0.0,0.0,0.0,-0.0089275343343615,60.0,8.11376667022705,-0.0,-7.1050756389468e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,9.574759315000848e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001008268809528,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,7.447040843544528e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001008268518489,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.000478278438095,285.6925964355469,294.1499938964844,292.04998779296875,291.3454284667969,296.8593444824219,292.1701965332031,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201893746852,8.224852798832671e-09,0.0010201811091974,-0.020598791539669,0.0,0.0,0.0,-0.0088902283459901,60.0,8.112353324890137,-0.0,-7.096120668848016e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.567651432007553e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.0001007520331768,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.441512570949271e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.000100752004073,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,0.0004779234004672,285.6971740722656,294.1499938964844,292.04998779296875,291.35772705078125,296.81610107421875,292.1534423828125,286.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194305796176,8.136287199533854e-09,0.001019422430545,-0.0203668531030416,0.0,0.0,0.0,-0.008846316486597,60.0,8.110730171203613,-0.0,-7.085588293875844e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.552299161441624e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001005903613986,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,7.429571269312873e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001005903322948,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0004771565145347,285.7063293457031,294.1499938964844,292.04998779296875,291.3818664550781,296.7307434082031,292.12646484375,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.944994884212521e-09,0.0010177888907492,-0.0198658760637044,0.0,0.0,0.0,-0.0087514948099851,60.0,8.107428550720215,-0.0,-7.062865137186236e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.552299161441624e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001005903613986,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,7.429571269312873e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001005903322948,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,0.0004771565145347,285.7063293457031,294.1499938964844,292.04998779296875,291.3818664550781,296.7307434082031,292.12646484375,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.944994884212521e-09,0.0010177888907492,-0.0198658760637044,0.0,0.0,0.0,-0.0087514948099851,60.0,8.107428550720215,-0.0,-7.062865137186236e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,9.54376155277714e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001005004523904,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,7.422930502798408e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,0.0001005004232865,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0004767300270032,285.71551513671875,294.1499938964844,292.04998779296875,291.4053649902344,296.6470947265625,292.107177734375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016886322759,7.8386026558519e-09,0.0010168784065172,-0.0195872411131858,0.0,0.0,0.0,-0.0086987493559718,60.0,8.107535362243652,-0.0,-7.05024376657093e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,9.54376155277714e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001005004523904,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,7.422930502798408e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,0.0001005004232865,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0004767300270032,285.71551513671875,294.1499938964844,292.04998779296875,291.4053649902344,296.6470947265625,292.107177734375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016886322759,7.8386026558519e-09,0.0010168784065172,-0.0195872411131858,0.0,0.0,0.0,-0.0086987493559718,60.0,8.107535362243652,-0.0,-7.05024376657093e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.551909170113504e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001005862504825,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,7.429267861880362e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0001005862286547,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0004771370440721,285.7247314453125,294.1499938964844,292.04998779296875,291.42822265625,296.5647888183594,292.0917663574219,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177536169067,7.940108126547331e-09,0.0010177457006648,-0.0198530778288841,0.0,0.0,0.0,-0.0087490659207105,60.0,8.116028785705566,-0.0,-7.062285334313857e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.551909170113504e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001005862504825,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,7.429267861880362e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0001005862286547,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0004771370440721,285.7247314453125,294.1499938964844,292.04998779296875,291.42822265625,296.5647888183594,292.0917663574219,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177536169067,7.940108126547331e-09,0.0010177457006648,-0.0198530778288841,0.0,0.0,0.0,-0.0087490659207105,60.0,8.116028785705566,-0.0,-7.062285334313857e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.597141615813598e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001010625710478,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,7.464448572136462e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001010625492199,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0004793965199496,285.7340087890625,294.1499938964844,292.04998779296875,291.45037841796875,296.48370361328125,292.0801696777344,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225721634924,8.50365200477654e-09,0.0010225636651739,-0.0213289018720388,0.0,0.0,0.0,-0.0090284338220953,60.0,8.144757270812988,-0.0,-7.1293285941465e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,9.597141615813598e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001010625710478,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,7.464448572136462e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001010625492199,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0004793965199496,285.7340087890625,294.1499938964844,292.04998779296875,291.45037841796875,296.48370361328125,292.0801696777344,286.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225721634924,8.50365200477654e-09,0.0010225636651739,-0.0213289018720388,0.0,0.0,0.0,-0.0090284338220953,60.0,8.144757270812988,-0.0,-7.1293285941465e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,9.644837700761856e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001015648304019,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,7.501545042032376e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.000101564808574,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0004817790177185,285.7387084960937,294.1499938964844,292.04998779296875,291.4612121582031,296.44342041015625,292.0752258300781,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276589309796,9.097902875510044e-09,0.0010276498505845,-0.0228849872946739,0.0,0.0,0.0,-0.0093230539932847,60.0,8.17238712310791,-0.0,-7.200365814696853e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,9.718409273773432e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0001023395816446,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,7.558768265880644e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0001023395525407,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.0004854541039094,285.7434387207031,294.1499938964844,292.04998779296875,291.47186279296875,296.4031066894531,292.07080078125,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354997357353,1.0014555407167336e-08,0.0010354897240176,-0.025284981355071,0.0,0.0,0.0,-0.0097774863243103,60.0,8.213921546936035,-0.0,-7.310634941859463e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,9.946055070031434e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0001047367913997,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,7.735825784038752e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001047367695719,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0004968254361301,285.7530822753906,294.1499938964844,292.04998779296875,291.4925842285156,296.322265625,292.0631408691406,286.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597431100904,1.2850883024384533e-08,0.001059730304405,-0.032708216458559,0.0,0.0,0.0,-0.0111835123971104,60.0,8.342304229736328,-0.0,-7.657134659666553e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,9.946055070031434e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0001047367913997,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,7.735825784038752e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001047367695719,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0004968254361301,285.7530822753906,294.1499938964844,292.04998779296875,291.4925842285156,296.322265625,292.0631408691406,286.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597431100904,1.2850883024384533e-08,0.001059730304405,-0.032708216458559,0.0,0.0,0.0,-0.0111835123971104,60.0,8.342304229736328,-0.0,-7.657134659666553e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.000103173442767,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.000108646650915,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,8.024606358958408e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001086466290871,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0005153720849193,285.7630920410156,294.1499938964844,292.04998779296875,291.5126037597656,296.2400817871094,292.0572509765625,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992994066327,1.7477130853649214e-08,0.0010992819443345,-0.0448040701448917,0.0,0.0,0.0,-0.0134769063442945,60.0,8.560881614685059,-0.0,-8.239489801553648e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.000103173442767,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.000108646650915,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,8.024606358958408e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001086466290871,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0005153720849193,285.7630920410156,294.1499938964844,292.04998779296875,291.5126037597656,296.2400817871094,292.0572509765625,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992994066327,1.7477130853649214e-08,0.0010992819443345,-0.0448040701448917,0.0,0.0,0.0,-0.0134769063442945,60.0,8.560881614685059,-0.0,-8.239489801553648e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001074154861271,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001131137323682,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,8.354543388122693e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001131137032643,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0005365620017983,285.7735290527344,294.1499938964844,292.04998779296875,291.5318298339844,296.15631103515625,292.0533752441406,286.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444968404248,2.2762977280876853e-08,0.0011444740230217,-0.0586006008088588,0.0,0.0,0.0,-0.0160972941666841,60.0,8.840065002441406,-0.0,-8.930960149200473e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0001074154861271,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001131137323682,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,8.354543388122693e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001131137032643,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0005365620017983,285.7735290527344,294.1499938964844,292.04998779296875,291.5318298339844,296.15631103515625,292.0533752441406,286.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444968404248,2.2762977280876853e-08,0.0011444740230217,-0.0586006008088588,0.0,0.0,0.0,-0.0160972941666841,60.0,8.840065002441406,-0.0,-8.930960149200473e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001111379388021,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001170336545328,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,8.644067565910518e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.000117033625429,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0005551563808694,285.784423828125,294.1499938964844,292.04998779296875,291.55029296875,296.0712280273437,292.0515441894531,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841634986922,2.7401640068092092e-08,0.0011841360246762,-0.0706812217831611,0.0,0.0,0.0,-0.0183968655765056,60.0,9.128843307495115,-0.0,-9.560682201481541e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001111379388021,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001170336545328,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,8.644067565910518e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.000117033625429,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0005551563808694,285.784423828125,294.1499938964844,292.04998779296875,291.55029296875,296.0712280273437,292.0515441894531,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841634986922,2.7401640068092092e-08,0.0011841360246762,-0.0706812217831611,0.0,0.0,0.0,-0.0183968655765056,60.0,9.128843307495115,-0.0,-9.560682201481541e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001124422924476,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0001184071952593,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,8.745516970520839e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001184071661555,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0005616718553937,285.7899475097656,294.1499938964844,292.04998779296875,291.5592041015625,296.0286560058594,292.0509948730469,286.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011980854906141,2.9027109604840013e-08,0.001198056503199,-0.0749075710773468,0.0,0.0,0.0,-0.0192027874290943,60.0,9.251983642578123,-0.0,-9.786411681034225e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867980957031,0.0,0.0,0.0001130202290369,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001190157927339,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,8.790467836661264e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001190157636301,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0005645587807521,285.7955017089844,294.1499938964844,292.04998779296875,291.56793212890625,295.9864807128906,292.0506591796875,286.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042503803968,2.9747329932661163e-08,0.0012042206944897,-0.0767789632081985,0.0,0.0,0.0,-0.0195598602294921,60.0,9.342123985290527,-0.0,-9.887269669661693e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0001115220729843,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001174381613964,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,8.673944103065878e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0001174381395685,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0005570751964114,285.8064880371094,294.1499938964844,292.04998779296875,291.5847473144531,295.904296875,292.05029296875,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882772669196,2.788030428746424e-08,0.0011882494436576,-0.0719261616468429,0.0,0.0,0.0,-0.0186342634260654,60.0,9.38794994354248,-0.0,-9.626879204915897e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0001115220729843,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0001174381613964,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,8.673944103065878e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0001174381395685,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0005570751964114,285.8064880371094,294.1499938964844,292.04998779296875,291.5847473144531,295.904296875,292.05029296875,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882772669196,2.788030428746424e-08,0.0011882494436576,-0.0719261616468429,0.0,0.0,0.0,-0.0186342634260654,60.0,9.38794994354248,-0.0,-9.626879204915897e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.000107541665784,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0001132465986302,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,8.364356472156942e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001132465695263,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0005371922743506,285.817138671875,294.1499938964844,292.04998779296875,291.6007080078125,295.82635498046875,292.0501403808594,287.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458669323474,2.2920131570458583e-08,0.001145843998529,-0.0590103007853031,0.0,0.0,0.0,-0.0161753334105014,60.0,9.250481605529783,-0.0,-8.951941055101997e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,0.000107541665784,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0001132465986302,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,8.364356472156942e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001132465695263,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0005371922743506,285.817138671875,294.1499938964844,292.04998779296875,291.6007080078125,295.82635498046875,292.0501403808594,287.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458669323474,2.2920131570458583e-08,0.001145843998529,-0.0590103007853031,0.0,0.0,0.0,-0.0161753334105014,60.0,9.250481605529783,-0.0,-8.951941055101997e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
