time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976660,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0001028726765071,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.00010832992848,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,8.001213427633047e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001083299066522,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0005138697451911,285.82733154296875,294.1499938964844,292.04998779296875,291.6158142089844,295.75347900390625,292.0500793457031,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961216175928,1.710226449347374e-08,0.0010961045045405,-0.0438245572149753,0.0,0.0,0.0,-0.0132912090048193,60.0,8.996936798095703,-0.0,-8.191504008436824e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0001028726765071,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.00010832992848,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,8.001213427633047e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001083299066522,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0005138697451911,285.82733154296875,294.1499938964844,292.04998779296875,291.6158142089844,295.75347900390625,292.0500793457031,287.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961216175928,1.710226449347374e-08,0.0010961045045405,-0.0438245572149753,0.0,0.0,0.0,-0.0132912090048193,60.0,8.996936798095703,-0.0,-8.191504008436824e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,9.882294398266822e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,0.0001040653587551,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,7.68623358453624e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0001040653369273,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0004936405457556,285.8371276855469,294.1499938964844,292.04998779296875,291.6300048828125,295.6846008300781,292.050048828125,287.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529700666666,1.2056311504693442e-08,0.0010529580758884,-0.0306291319429874,0.0,0.0,0.0,-0.0107897194102406,60.0,8.725469589233398,-0.0,-7.559255266187392e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,9.882294398266822e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,0.0001040653587551,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,7.68623358453624e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0001040653369273,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0004936405457556,285.8371276855469,294.1499938964844,292.04998779296875,291.6300048828125,295.6846008300781,292.050048828125,287.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529700666666,1.2056311504693442e-08,0.0010529580758884,-0.0306291319429874,0.0,0.0,0.0,-0.0107897194102406,60.0,8.725469589233398,-0.0,-7.559255266187392e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.730216697789729e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001024639059323,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,7.567950524389744e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001024638841045,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276916503906,0.0,0.0,0.0004860439512412,285.8419189453125,294.1499938964844,292.04998779296875,291.6367492675781,295.6514892578125,292.050048828125,287.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367708746343,1.0161496533100944e-08,0.001036760630086,-0.0256696548312902,0.0,0.0,0.0,-0.0098504042252898,60.0,8.60558032989502,-0.0,-7.328387141569692e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,9.611345740268008e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0001012121356325,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.475495658582076e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001012121138046,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.00048010610044,285.8466491699219,294.1499938964844,292.04998779296875,291.6432800292969,295.6191101074219,292.0500183105469,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241054696962,8.680442142861011e-09,0.001024096738547,-0.0217918362468481,0.0,0.0,0.0,-0.0091161839663982,60.0,8.502934455871582,-0.0,-7.150423186885746e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.471687371842565e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,9.974146814784036e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.36687215976417e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.974145359592512e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004731299122795,285.8560485839844,294.1499938964844,292.04998779296875,291.6556396484375,295.55548095703125,292.0500183105469,287.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092079173773,6.9403980340609905e-09,0.001009200932458,-0.0172347035259008,0.0,0.0,0.0,-0.0082534849643707,60.0,8.349013328552246,-0.0,-6.944132024955253e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,9.471687371842565e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,9.974146814784036e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.36687215976417e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.974145359592512e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004731299122795,285.8560485839844,294.1499938964844,292.04998779296875,291.6556396484375,295.55548095703125,292.0500183105469,287.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092079173773,6.9403980340609905e-09,0.001009200932458,-0.0172347035259008,0.0,0.0,0.0,-0.0082534849643707,60.0,8.349013328552246,-0.0,-6.944132024955253e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,9.451287769479676e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.95266527752392e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,7.351006206590682e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.952663094736636e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0004721108998637,285.8654479980469,294.1499938964844,292.04998779296875,291.6670227050781,295.4932861328125,292.0500183105469,287.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070306016132,6.6862226866248875e-09,0.0010070239659398,-0.0165689308196306,0.0,0.0,0.0,-0.008127462118864,60.0,8.277115821838379,-0.0,-6.914250860745599e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,9.451287769479676e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.95266527752392e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,7.351006206590682e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,9.952663094736636e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0004721108998637,285.8654479980469,294.1499938964844,292.04998779296875,291.6670227050781,295.4932861328125,292.0500183105469,287.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070306016132,6.6862226866248875e-09,0.0010070239659398,-0.0165689308196306,0.0,0.0,0.0,-0.008127462118864,60.0,8.277115821838379,-0.0,-6.914250860745599e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,9.526028588879852e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0001003137076622,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,7.409137469949201e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001003136931103,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0004758443683385,285.8748474121094,294.1499938964844,292.04998779296875,291.67742919921875,295.4317932128906,292.0500183105469,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149908484891,7.617410702209781e-09,0.0010149832814931,-0.0190079379826784,0.0,0.0,0.0,-0.0085890758782625,60.0,8.277642250061035,-0.0,-7.024038239933361e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,9.526028588879852e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0001003137076622,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,7.409137469949201e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001003136931103,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0004758443683385,285.8748474121094,294.1499938964844,292.04998779296875,291.67742919921875,295.4317932128906,292.0500183105469,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149908484891,7.617410702209781e-09,0.0010149832814931,-0.0190079379826784,0.0,0.0,0.0,-0.0085890758782625,60.0,8.277642250061035,-0.0,-7.024038239933361e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.676763147581367e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001019010087475,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,7.526374974986538e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0001019009941956,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0004833738494198,285.8844299316406,294.1499938964844,292.04998779296875,291.68682861328125,295.37060546875,292.0500183105469,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310491779819,9.49542133810155e-09,0.0010310396319255,-0.0239258371293544,0.0,0.0,0.0,-0.009520074352622,60.0,8.347954750061035,-0.0,-7.248083733202294e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.676763147581367e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.0001019010087475,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,7.526374974986538e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0001019009941956,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0004833738494198,285.8844299316406,294.1499938964844,292.04998779296875,291.68682861328125,295.37060546875,292.0500183105469,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310491779819,9.49542133810155e-09,0.0010310396319255,-0.0239258371293544,0.0,0.0,0.0,-0.009520074352622,60.0,8.347954750061035,-0.0,-7.248083733202294e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,9.760805551195516e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,0.0001027860271278,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,7.591742178192362e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001027860053,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0004875719605479,285.8892822265625,294.1499938964844,292.04998779296875,291.691162109375,295.34002685546875,292.0500183105469,287.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400041937828,1.0542536621471754e-08,0.0010399935999885,-0.0266671702265739,0.0,0.0,0.0,-0.0100391749292612,60.0,8.393216133117676,-0.0,-7.374529786829953e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,9.848463378148152e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001037091060425,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.659920083824545e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001037090842146,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,0.0004919506609439,285.8941650390625,294.1499938964844,292.04998779296875,291.6952209472656,295.3094482421875,292.0500183105469,287.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493440786376,1.1634702978824409e-08,0.0010493324371054,-0.0295258164405822,0.0,0.0,0.0,-0.0105806067585945,60.0,8.446290016174316,-0.0,-7.507578914101033e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.000100119083072,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.000105430255644,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,7.787044160068035e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001054302338161,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0005001151002943,285.9040222167969,294.1499938964844,292.04998779296875,291.7025756835937,295.2484130859375,292.0500183105469,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667596943676,1.3671160203898582e-08,0.0010667460737749,-0.0348540991544723,0.0,0.0,0.0,-0.0115901669487357,60.0,8.560230255126953,-0.0,-7.758836773064105e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.000100119083072,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.000105430255644,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,7.787044160068035e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0001054302338161,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0005001151002943,285.9040222167969,294.1499938964844,292.04998779296875,291.7025756835937,295.2484130859375,292.0500183105469,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667596943676,1.3671160203898582e-08,0.0010667460737749,-0.0348540991544723,0.0,0.0,0.0,-0.0115901669487357,60.0,8.560230255126953,-0.0,-7.758836773064105e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.0001014057488646,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0001067851771949,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,7.887118408689275e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0001067851553671,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,0.0005065422155894,285.9140625,294.1499938964844,292.04998779296875,291.7088317871094,295.1876220703125,292.04998779296875,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804703924804,1.5274316922386788e-08,0.0010804551420733,-0.03904664888978,0.0,0.0,0.0,-0.0123849231749773,60.0,8.665040016174316,-0.0,-7.959538805835109e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.0001014057488646,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0001067851771949,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,7.887118408689275e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0001067851553671,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,0.0005065422155894,285.9140625,294.1499938964844,292.04998779296875,291.7088317871094,295.1876220703125,292.04998779296875,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804703924804,1.5274316922386788e-08,0.0010804551420733,-0.03904664888978,0.0,0.0,0.0,-0.0123849231749773,60.0,8.665040016174316,-0.0,-7.959538805835109e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.000102294703538,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001077212873497,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,7.956258923513815e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001077212655218,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,0.0005109827616252,285.9241943359375,294.1499938964844,292.04998779296875,291.7140197753906,295.1274108886719,292.04998779296875,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899431072175,1.6381948242383263e-08,0.0010899266926571,-0.0419421307742595,0.0,0.0,0.0,-0.0129340244457125,60.0,8.745000839233398,-0.0,-8.099700465891146e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.000102294703538,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,0.0001077212873497,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,7.956258923513815e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,0.0001077212655218,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,0.0005109827616252,285.9241943359375,294.1499938964844,292.04998779296875,291.7140197753906,295.1274108886719,292.04998779296875,287.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899431072175,1.6381948242383263e-08,0.0010899266926571,-0.0419421307742595,0.0,0.0,0.0,-0.0129340244457125,60.0,8.745000839233398,-0.0,-8.099700465891146e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001028962869895,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0001083547831512,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,8.003049151739106e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001083547685993,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0005139877903275,285.93438720703125,294.1499938964844,292.04998779296875,291.71807861328125,295.0679931640625,292.04998779296875,287.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963532840833,1.7131517537904983e-08,0.0010963361710309,-0.0439010187983512,0.0,0.0,0.0,-0.0133056184276938,60.0,8.800471305847168,-0.0,-8.195245726483338e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001028962869895,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0001083547831512,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,8.003049151739106e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058166503906,0.0,0.0,0.0001083547685993,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0005139877903275,285.93438720703125,294.1499938964844,292.04998779296875,291.71807861328125,295.0679931640625,292.04998779296875,287.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963532840833,1.7131517537904983e-08,0.0010963361710309,-0.0439010187983512,0.0,0.0,0.0,-0.0133056184276938,60.0,8.800471305847168,-0.0,-8.195245726483338e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001032124782796,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001086877527995,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80963134765625,0.0,0.0,8.027641160879284e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0001086877309717,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0005155672552064,285.93951416015625,294.1499938964844,292.04998779296875,291.7196960449219,295.0386047363281,292.04998779296875,287.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099721994251,1.7525492168601886e-08,0.0010997045319527,-0.0449304096400737,0.0,0.0,0.0,-0.0135009260848164,60.0,8.823543548583984,-0.0,-8.245688576380419e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001034330489346,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144226074219,0.0,0.0,0.0001089200231945,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,8.044797141337767e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0001089200013666,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0005166690098121,285.9446716308594,294.1499938964844,292.04998779296875,291.72100830078125,295.0094299316406,292.04998779296875,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020733509212,1.7800322993366535e-08,0.001102055539377,-0.045648418366909,0.0,0.0,0.0,-0.0136371776461601,60.0,8.842978477478027,-0.0,-8.280968444296377e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.000103457023215,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001089452707674,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,8.046661241678521e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001089452489395,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0005167888011783,285.9549560546875,294.1499938964844,292.04998779296875,291.7228088378906,294.9519958496094,292.04998779296875,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023298138752,1.7830181775480014e-08,0.001102312002331,-0.0457264184951782,0.0,0.0,0.0,-0.0136519847437739,60.0,8.859253883361816,-0.0,-8.284806085612217e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.000103457023215,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001089452707674,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,8.046661241678521e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001089452489395,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0005167888011783,285.9549560546875,294.1499938964844,292.04998779296875,291.7228088378906,294.9519958496094,292.04998779296875,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023298138752,1.7830181775480014e-08,0.001102312002331,-0.0457264184951782,0.0,0.0,0.0,-0.0136519847437739,60.0,8.859253883361816,-0.0,-8.284806085612217e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001033192456816,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001088001808966,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,8.035945211304352e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001088001590687,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0005161005537956,285.9652099609375,294.1499938964844,292.04998779296875,291.723388671875,294.8957214355469,292.04998779296875,287.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008615838363,1.7658489781524622e-08,0.0011008438887074,-0.0452778786420822,0.0,0.0,0.0,-0.0135668702423572,60.0,8.853649139404297,-0.0,-8.262752260179695e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001033192456816,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001088001808966,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,8.035945211304352e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001088001590687,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0005161005537956,285.9652099609375,294.1499938964844,292.04998779296875,291.723388671875,294.8957214355469,292.04998779296875,287.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008615838363,1.7658489781524622e-08,0.0011008438887074,-0.0452778786420822,0.0,0.0,0.0,-0.0135668702423572,60.0,8.853649139404297,-0.0,-8.262752260179695e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001032218860927,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001086976481019,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,8.02837239461951e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.00010869763355,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005156142287887,285.9754638671875,294.1499938964844,292.04998779296875,291.723388671875,294.8406982421875,292.04998779296875,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998239740729,1.7537157503966228e-08,0.0010998065117746,-0.0449608862400054,0.0,0.0,0.0,-0.0135067207738757,60.0,8.840703010559082,-0.0,-8.247184268839194e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001032218860927,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0001086976481019,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,8.02837239461951e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.00010869763355,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005156142287887,285.9754638671875,294.1499938964844,292.04998779296875,291.723388671875,294.8406982421875,292.04998779296875,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998239740729,1.7537157503966228e-08,0.0010998065117746,-0.0449608862400054,0.0,0.0,0.0,-0.0135067207738757,60.0,8.840703010559082,-0.0,-8.247184268839194e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,0.0001031450156006,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0001086167030734,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,8.022393740247935e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001086166812456,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0005152302328497,285.9857177734375,294.1499938964844,292.04998779296875,291.723388671875,294.7868957519531,292.04998779296875,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990047594532,1.744136213233105e-08,0.0010989872971549,-0.0447106026113033,0.0,0.0,0.0,-0.0134592307731509,60.0,8.826362609863281,-0.0,-8.23490395873705e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,0.0001031450156006,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0001086167030734,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,8.022393740247935e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001086166812456,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0005152302328497,285.9857177734375,294.1499938964844,292.04998779296875,291.723388671875,294.7868957519531,292.04998779296875,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990047594532,1.744136213233105e-08,0.0010989872971549,-0.0447106026113033,0.0,0.0,0.0,-0.0134592307731509,60.0,8.826362609863281,-0.0,-8.23490395873705e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.000103117650724,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0001085878902813,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,8.020265522645786e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001085878684534,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0005150935612618,285.9908142089844,294.1499938964844,292.04998779296875,291.723388671875,294.7605895996094,292.04998779296875,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987132554873,1.7407259633728245e-08,0.0010986959096044,-0.0446215011179447,0.0,0.0,0.0,-0.0134423254057765,60.0,8.819357872009277,-0.0,-8.230534120912125e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001030933635774,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001085623152903,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,8.018376684049144e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001085622934624,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0005149722564965,285.9959411621094,294.1499938964844,292.04998779296875,291.723388671875,294.7344970703125,292.04998779296875,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984553955495,1.7376995842255383e-08,0.0010984380496665,-0.0445424243807792,0.0,0.0,0.0,-0.0134273264557123,60.0,8.812506675720215,-0.0,-8.226657399745818e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0001030544008244,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001085212788893,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,8.015346247702837e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001085212643374,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0005147776100784,286.00616455078125,294.1499938964844,292.04998779296875,291.723388671875,294.6828308105469,292.04998779296875,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098038512282,1.7328424917195662e-08,0.0010980211663991,-0.0444155186414718,0.0,0.0,0.0,-0.0134032405912876,60.0,8.799206733703613,-0.0,-8.220437308636974e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0001030544008244,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001085212788893,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,8.015346247702837e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,0.0001085212643374,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0005147776100784,286.00616455078125,294.1499938964844,292.04998779296875,291.723388671875,294.6828308105469,292.04998779296875,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098038512282,1.7328424917195662e-08,0.0010980211663991,-0.0444155186414718,0.0,0.0,0.0,-0.0134032405912876,60.0,8.799206733703613,-0.0,-8.220437308636974e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.0001030394923873,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001085055846488,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,8.014186460059136e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0001085055628209,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0005147031624801,286.016357421875,294.1499938964844,292.04998779296875,291.723388671875,294.63262939453125,292.04998779296875,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978799546137,1.7309838895585017e-08,0.0010978626087307,-0.0443669594824314,0.0,0.0,0.0,-0.013394028879702,60.0,8.787120819091797,-0.0,-8.21805841155765e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
