time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979000,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.0001030394923873,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001085055846488,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,8.014186460059136e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0001085055628209,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0005147031624801,286.016357421875,294.1499938964844,292.04998779296875,291.723388671875,294.63262939453125,292.04998779296875,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978799546137,1.7309838895585017e-08,0.0010978626087307,-0.0443669594824314,0.0,0.0,0.0,-0.013394028879702,60.0,8.787120819091797,-0.0,-8.21805841155765e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001030334387905,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001084992036339,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,8.013715705601498e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.000108499189082,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0005146729527041,286.02655029296875,294.1499938964844,292.04998779296875,291.723388671875,294.5829467773437,292.04998779296875,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978148784488,1.7302278720876533e-08,0.0010977976489812,-0.0443472079932689,0.0,0.0,0.0,-0.0133902793750166,60.0,8.775594711303711,-0.0,-8.217090652351544e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001030334387905,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001084992036339,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,8.013715705601498e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.000108499189082,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0005146729527041,286.02655029296875,294.1499938964844,292.04998779296875,291.723388671875,294.5829467773437,292.04998779296875,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978148784488,1.7302278720876533e-08,0.0010977976489812,-0.0443472079932689,0.0,0.0,0.0,-0.0133902793750166,60.0,8.775594711303711,-0.0,-8.217090652351544e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.000103051897895,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001085186449927,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,8.015151252038777e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001085186231648,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.000514765153639,286.0367431640625,294.1499938964844,292.04998779296875,291.723388671875,294.5351257324219,292.04998779296875,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980118531733,1.7325266554735208e-08,0.0010979945072904,-0.044407270848751,0.0,0.0,0.0,-0.0134016769006848,60.0,8.765636444091797,-0.0,-8.22003300982033e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.000103051897895,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001085186449927,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,8.015151252038777e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001085186231648,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.000514765153639,286.0367431640625,294.1499938964844,292.04998779296875,291.723388671875,294.5351257324219,292.04998779296875,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980118531733,1.7325266554735208e-08,0.0010979945072904,-0.044407270848751,0.0,0.0,0.0,-0.0134016769006848,60.0,8.765636444091797,-0.0,-8.22003300982033e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.000103058766399,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001085258772945,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,8.015685307327658e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0001085258627426,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0005147994379512,286.0418395996094,294.1499938964844,292.04998779296875,291.723388671875,294.5111389160156,292.04998779296875,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980868246406,1.7333821489273763e-08,0.0010980694787576,-0.0444296188652515,0.0,0.0,0.0,-0.0134059274569153,60.0,8.760571479797363,-0.0,-8.22112866671887e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001030732237268,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001085410985979,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,8.016809442779049e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.000108541084046,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,0.0005148716736584,286.04693603515625,294.1499938964844,292.04998779296875,291.723388671875,294.487548828125,292.04998779296875,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982400272041,1.735182664219792e-08,0.0010982226813212,-0.0444766618311405,0.0,0.0,0.0,-0.0134148485958576,60.0,8.755929946899414,-0.0,-8.223433667353677e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001031062056426,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001085758340195,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,8.01937494543381e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001085758121917,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0005150364013388,286.0570983886719,294.1499938964844,292.04998779296875,291.723388671875,294.4407958984375,292.04998779296875,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985900880768,1.739290844682273e-08,0.0010985727421939,-0.0445840023458004,0.0,0.0,0.0,-0.0134352082386612,60.0,8.746933937072754,-0.0,-8.228695946854715e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0001031062056426,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001085758340195,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,8.01937494543381e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001085758121917,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,0.0005150364013388,286.0570983886719,294.1499938964844,292.04998779296875,291.723388671875,294.4407958984375,292.04998779296875,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985900880768,1.739290844682273e-08,0.0010985727421939,-0.0445840023458004,0.0,0.0,0.0,-0.0134352082386612,60.0,8.746933937072754,-0.0,-8.228695946854715e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001031545907608,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001086267875507,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,8.023138798307627e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0001086267657228,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,0.0005152781377546,286.0672607421875,294.1499938964844,292.04998779296875,291.723388671875,294.3957824707031,292.04998779296875,287.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991056915372,1.7453189116167778e-08,0.0010990882292389,-0.044741503894329,0.0,0.0,0.0,-0.0134650925174355,60.0,8.739137649536133,-0.0,-8.236419546392426e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0001031545907608,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001086267875507,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,8.023138798307627e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0001086267657228,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,0.0005152781377546,286.0672607421875,294.1499938964844,292.04998779296875,291.723388671875,294.3957824707031,292.04998779296875,287.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991056915372,1.7453189116167778e-08,0.0010990882292389,-0.044741503894329,0.0,0.0,0.0,-0.0134650925174355,60.0,8.739137649536133,-0.0,-8.236419546392426e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001032007057801,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.0001086753400159,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,8.026725117815658e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0001086753254639,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005155084654688,286.0774230957031,294.1499938964844,292.04998779296875,291.723388671875,294.3505859375,292.04998779296875,287.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995962657034,1.7510631167283464e-08,0.0010995788034051,-0.0448915809392929,0.0,0.0,0.0,-0.0134935658425092,60.0,8.731196403503418,-0.0,-8.243782900763108e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001032007057801,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.0001086753400159,299.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,8.026725117815658e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0001086753254639,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005155084654688,286.0774230957031,294.1499938964844,292.04998779296875,291.723388671875,294.3505859375,292.04998779296875,287.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995962657034,1.7510631167283464e-08,0.0010995788034051,-0.0448915809392929,0.0,0.0,0.0,-0.0134935658425092,60.0,8.731196403503418,-0.0,-8.243782900763108e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0001032609943649,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.000108738837298,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,8.031414472498e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0001087388154701,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0005158096901141,286.0875549316406,294.1499938964844,292.04998779296875,291.723388671875,294.3070068359375,292.04998779296875,287.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002391111105,1.7585746192594346e-08,0.0011002215323969,-0.0450878329575061,0.0,0.0,0.0,-0.0135308057069778,60.0,8.724162101745605,-0.0,-8.253417149717279e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,0.0001032609943649,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.000108738837298,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,8.031414472498e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0001087388154701,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0005158096901141,286.0875549316406,294.1499938964844,292.04998779296875,291.723388671875,294.3070068359375,292.04998779296875,287.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002391111105,1.7585746192594346e-08,0.0011002215323969,-0.0450878329575061,0.0,0.0,0.0,-0.0135308057069778,60.0,8.724162101745605,-0.0,-8.253417149717279e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.000103290847619,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0001087702694348,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,8.033736230572686e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0001087702548829,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0005159587599337,286.0926513671875,294.1499938964844,292.04998779296875,291.723388671875,294.28546142578125,292.04998779296875,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005578562617,1.7622935999384026e-08,0.0011005402775481,-0.0451849922537803,0.0,0.0,0.0,-0.0135492458939552,60.0,8.720742225646973,-0.0,-8.258188444187908e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0001033215230563,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.0001088025674107,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,8.036122017074376e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001088025528588,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0005161120207048,286.09771728515625,294.1499938964844,292.04998779296875,291.723388671875,294.26416015625,292.04998779296875,287.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008845176547,1.7661148987713204e-08,0.0011008668225258,-0.0452848263084888,0.0,0.0,0.0,-0.0135681889951229,60.0,8.717403411865234,-0.0,-8.26309332069286e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0001033839216688,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001088682765839,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,8.040975080803037e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.000108868262032,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.000516423722729,286.1078186035156,294.1499938964844,292.04998779296875,291.723388671875,294.2221069335937,292.04998779296875,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738891244789556e-08,0.0011015309719368,-0.0454879291355609,0.0,0.0,0.0,-0.0136067261919379,60.0,8.710829734802246,-0.0,-8.273075735587555e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0001033839216688,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595947265625,0.0,0.0,0.0001088682765839,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,8.040975080803037e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.000108868262032,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.000516423722729,286.1078186035156,294.1499938964844,292.04998779296875,291.723388671875,294.2221069335937,292.04998779296875,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738891244789556e-08,0.0011015309719368,-0.0454879291355609,0.0,0.0,0.0,-0.0136067261919379,60.0,8.710829734802246,-0.0,-8.273075735587555e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,0.0001034452143358,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001089328216039,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,8.04574228823185e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.000108932807052,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0005167298950254,286.117919921875,294.1499938964844,292.04998779296875,291.723388671875,294.18194580078125,292.04998779296875,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815246167174337e-08,0.0011021838290616,-0.0456874035298824,0.0,0.0,0.0,-0.013644577935338,60.0,8.70429515838623,-0.0,-8.282886199140196e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,0.0001034452143358,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001089328216039,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,8.04574228823185e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.000108932807052,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0005167298950254,286.117919921875,294.1499938964844,292.04998779296875,291.723388671875,294.18194580078125,292.04998779296875,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815246167174337e-08,0.0011021838290616,-0.0456874035298824,0.0,0.0,0.0,-0.013644577935338,60.0,8.70429515838623,-0.0,-8.282886199140196e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001035094173857,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001090004298021,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,8.050735777942464e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001090004152501,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0005170506192371,286.1280517578125,294.1499938964844,292.04998779296875,291.723388671875,294.1410522460937,292.04998779296875,287.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842355132102,60.0,8.697833061218262,-0.0,-8.29316988415485e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001035094173857,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001090004298021,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,8.050735777942464e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001090004152501,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0005170506192371,286.1280517578125,294.1499938964844,292.04998779296875,291.723388671875,294.1410522460937,292.04998779296875,287.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895237292009373e-08,0.0011028681183233,-0.045896366238594,0.0,0.0,0.0,-0.0136842355132102,60.0,8.697833061218262,-0.0,-8.29316988415485e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.000103565842437,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0001090598452719,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,8.055123907979578e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.00010905983072,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0005173324607312,286.1381225585937,294.1499938964844,292.04998779296875,291.723388671875,294.10174560546875,292.04998779296875,287.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034865165129,1.7965529508501277e-08,0.0011034685885533,-0.0460799932479858,0.0,0.0,0.0,-0.0137190790846943,60.0,8.69101619720459,-0.0,-8.302212251010135e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.000103565842437,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0001090598452719,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,8.055123907979578e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.00010905983072,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0005173324607312,286.1381225585937,294.1499938964844,292.04998779296875,291.723388671875,294.10174560546875,292.04998779296875,287.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034865165129,1.7965529508501277e-08,0.0011034685885533,-0.0460799932479858,0.0,0.0,0.0,-0.0137190790846943,60.0,8.69101619720459,-0.0,-8.302212251010135e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001035954555845,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001090910300263,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,8.057427476160228e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,0.0001090910154744,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0005174803663976,286.1431579589844,294.1499938964844,292.04998779296875,291.723388671875,294.0819091796875,292.04998779296875,287.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.800242088734194e-08,0.0011037833755835,-0.0461763627827167,0.0,0.0,0.0,-0.0137373637408018,60.0,8.687671661376953,-0.0,-8.306959387027747e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.000103622158349,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001091191516024,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960021972656,0.0,0.0,8.059504762059078e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,0.0001091191370505,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.0005176137783564,286.148193359375,294.1499938964844,292.04998779296875,291.723388671875,294.0623779296875,292.04998779296875,287.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.684167861938477,-0.0,-8.311242538638909e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001036718458635,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,0.0001091714802896,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,8.06336902314797e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0001091714657377,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0005178619758225,286.15826416015625,294.1499938964844,292.04998779296875,291.723388671875,294.023681640625,292.04998779296875,287.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.676960945129395,-0.0,-8.319213407048667e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001036718458635,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,0.0001091714802896,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,8.06336902314797e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0001091714657377,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0005178619758225,286.15826416015625,294.1499938964844,292.04998779296875,291.723388671875,294.023681640625,292.04998779296875,287.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.676960945129395,-0.0,-8.319213407048667e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001037107867887,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0001092124803108,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,8.066397276706994e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.0001092124657589,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0005180565058253,286.1683349609375,294.1499938964844,292.04998779296875,291.723388671875,293.9859619140625,292.04998779296875,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609795758315e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085950165987,60.0,8.669119834899902,-0.0,-8.32546191986694e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001037107867887,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0001092124803108,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,8.066397276706994e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01483154296875,0.0,0.0,0.0001092124657589,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0005180565058253,286.1683349609375,294.1499938964844,292.04998779296875,291.723388671875,293.9859619140625,292.04998779296875,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609795758315e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085950165987,60.0,8.669119834899902,-0.0,-8.32546191986694e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001037446199916,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001092481106752,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,8.069028990576044e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0001092480961233,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.000518225482665,286.1783752441406,294.1499938964844,292.04998779296875,291.723388671875,293.9485778808594,292.04998779296875,287.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.660972595214844,-0.0,-8.330894019081826e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001037446199916,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0001092481106752,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,8.069028990576044e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0001092480961233,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.000518225482665,286.1783752441406,294.1499938964844,292.04998779296875,291.723388671875,293.9485778808594,292.04998779296875,287.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.660972595214844,-0.0,-8.330894019081826e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001037586553138,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0001092628881451,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,8.070120384218171e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001092628735932,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0005182956228964,286.1883850097656,294.1499938964844,292.04998779296875,291.723388671875,293.9125061035156,292.04998779296875,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.820572315125446e-08,0.001105522387661,-0.0467074178159236,0.0,0.0,0.0,-0.0138381533324718,60.0,8.651535987854004,-0.0,-8.333146439554184e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001037586553138,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0001092628881451,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,8.070120384218171e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001092628735932,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0005182956228964,286.1883850097656,294.1499938964844,292.04998779296875,291.723388671875,293.9125061035156,292.04998779296875,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.820572315125446e-08,0.001105522387661,-0.0467074178159236,0.0,0.0,0.0,-0.0138381533324718,60.0,8.651535987854004,-0.0,-8.333146439554184e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,0.0001037675756379,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001092722886824,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,8.070814510574564e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001092722741304,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,0.0005183402099646,286.1933898925781,294.1499938964844,292.04998779296875,291.723388671875,293.8943786621094,292.04998779296875,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216837815998588e-08,0.0011056173825636,-0.0467364490032196,0.0,0.0,0.0,-0.0138436630368232,60.0,8.646926879882812,-0.0,-8.334579604252212e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001037689362419,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.00010927371477,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,8.070920739555731e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0001092737002181,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0005183470202609,286.1983947753906,294.1499938964844,292.04998779296875,291.723388671875,293.8765563964844,292.04998779296875,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,-0.0138444975018501,60.0,8.641863822937012,-0.0,-8.334797030329355e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.000103767037217,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001092717138817,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,8.070772310020402e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0001092716993298,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0005183374742045,286.2035827636719,294.1499938964844,292.04998779296875,291.723388671875,293.858154296875,292.04998779296875,287.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.636375427246094,-0.0,-8.334490786410242e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0001037648326018,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,0.0001092693928512,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,8.070601325016469e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0001092693782993,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0005183264729566,286.2083740234375,294.1499938964844,292.04998779296875,291.723388671875,293.8411865234375,292.04998779296875,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,-0.0138419698923826,60.0,8.631308555603027,-0.0,-8.334136225585098e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
