time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981340,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0001037297261063,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0001092324237106,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,8.067870658123866e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001092324091587,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.000518151151482,286.2182922363281,294.1499938964844,292.04998779296875,291.723388671875,293.8073425292969,292.04998779296875,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964712020308e-08,0.0011052140034735,-0.0466131791472435,0.0,0.0,0.0,-0.0138202682137489,60.0,8.618556022644043,-0.0,-8.32849664789137e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0001037297261063,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0001092324237106,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,8.067870658123866e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001092324091587,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.000518151151482,286.2182922363281,294.1499938964844,292.04998779296875,291.723388671875,293.8073425292969,292.04998779296875,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964712020308e-08,0.0011052140034735,-0.0466131791472435,0.0,0.0,0.0,-0.0138202682137489,60.0,8.618556022644043,-0.0,-8.32849664789137e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001036841349559,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001091844169422,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,8.064324356382713e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001091844023903,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0005179233849048,286.22821044921875,294.1499938964844,292.04998779296875,291.723388671875,293.7740478515625,292.04998779296875,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047509033232,1.8112835675765385e-08,0.001104732742533,-0.0464647784829139,0.0,0.0,0.0,-0.0137921273708343,60.0,8.604957580566406,-0.0,-8.321175926084835e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0001036841349559,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001091844169422,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,8.064324356382713e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001091844023903,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0005179233849048,286.22821044921875,294.1499938964844,292.04998779296875,291.723388671875,293.7740478515625,292.04998779296875,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047509033232,1.8112835675765385e-08,0.001104732742533,-0.0464647784829139,0.0,0.0,0.0,-0.0137921273708343,60.0,8.604957580566406,-0.0,-8.321175926084835e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.000103617865534,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001091146332328,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,8.059170068008825e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001091146186809,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0005175923579372,286.2380676269531,294.1499938964844,292.04998779296875,291.723388671875,293.7415466308594,292.04998779296875,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104045426473,1.8030251069944825e-08,0.0011040273820981,-0.0462490543723106,0.0,0.0,0.0,-0.0137511910870671,60.0,8.589888572692871,-0.0,-8.310541232958712e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.000103617865534,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0001091146332328,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,8.059170068008825e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001091146186809,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0005175923579372,286.2380676269531,294.1499938964844,292.04998779296875,291.723388671875,293.7415466308594,292.04998779296875,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104045426473,1.8030251069944825e-08,0.0011040273820981,-0.0462490543723106,0.0,0.0,0.0,-0.0137511910870671,60.0,8.589888572692871,-0.0,-8.310541232958712e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,0.0001035951499943,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,0.0001090907098841,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,8.057403465500101e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0001090906953322,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0005174789112061,286.2430114746094,294.1499938964844,292.04998779296875,291.723388671875,293.7251281738281,292.04998779296875,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038051452487,1.8001943047352142e-08,0.0011037872172892,-0.0461751036345958,0.0,0.0,0.0,-0.0137371663004159,60.0,8.582925796508789,-0.0,-8.306896859267e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.0001035511959344,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,0.0001090444275178,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,8.053985220612958e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0001090444129658,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,0.0005172593519091,286.2479553222656,294.1499938964844,292.04998779296875,291.723388671875,293.7088928222656,292.04998779296875,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,1.7947163755138718e-08,0.0011033114278689,-0.0460320152342319,0.0,0.0,0.0,-0.0137099735438823,60.0,8.575052261352539,-0.0,-8.299848985870997e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,0.0001034428787534,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,0.0001089303550543,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,8.045559661695734e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001089303477783,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0005167183117009,286.2577819824219,294.1499938964844,292.04998779296875,291.723388671875,293.6769714355469,292.04998779296875,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021783575415,1.781218550434005e-08,0.0011021605459973,-0.0456794053316116,0.0,0.0,0.0,-0.0136430757120251,60.0,8.557723045349121,-0.0,-8.282492558464585e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.097412109375,0.0,0.0,0.0001034428787534,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,0.0001089303550543,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,8.045559661695734e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001089303477783,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0005167183117009,286.2577819824219,294.1499938964844,292.04998779296875,291.723388671875,293.6769714355469,292.04998779296875,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021783575415,1.781218550434005e-08,0.0011021605459973,-0.0456794053316116,0.0,0.0,0.0,-0.0136430757120251,60.0,8.557723045349121,-0.0,-8.282492558464585e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0001032924046739,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001087718992494,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,8.03385628387332e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001087718919734,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0005159666179679,286.267578125,294.1499938964844,292.04998779296875,291.723388671875,293.6459655761719,292.04998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005755513906,1.7624683934513996e-08,0.0011005578562617,-0.0451895557343959,0.0,0.0,0.0,-0.0135501259937882,60.0,8.537313461303711,-0.0,-8.258412265149674e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0001032924046739,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001087718992494,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,8.03385628387332e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001087718919734,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0005159666179679,286.267578125,294.1499938964844,292.04998779296875,291.723388671875,293.6459655761719,292.04998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005755513906,1.7624683934513996e-08,0.0011005578562617,-0.0451895557343959,0.0,0.0,0.0,-0.0135501259937882,60.0,8.537313461303711,-0.0,-8.258412265149674e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001030829953378,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001085513868019,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,8.01756905275397e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.00010855137225,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0005149206263013,286.2772827148437,294.1499938964844,292.04998779296875,291.723388671875,293.6161804199219,292.04998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983486426994,1.7363753102017654e-08,0.0010983312968164,-0.0445078164339065,0.0,0.0,0.0,-0.0134207950904965,60.0,8.51241397857666,-0.0,-8.224960623692824e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001030829953378,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001085513868019,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,8.01756905275397e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.00010855137225,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0005149206263013,286.2772827148437,294.1499938964844,292.04998779296875,291.723388671875,293.6161804199219,292.04998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983486426994,1.7363753102017654e-08,0.0010983312968164,-0.0445078164339065,0.0,0.0,0.0,-0.0134207950904965,60.0,8.51241397857666,-0.0,-8.224960623692824e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001028479455271,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0001083038587239,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,7.999286754056811e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0001083038514479,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0005137464613653,286.28692626953125,294.1499938964844,292.04998779296875,291.723388671875,293.5868530273437,292.04998779296875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958490893244,1.70708656099805e-08,0.0010958320926874,-0.0437425151467323,0.0,0.0,0.0,-0.0132756242528557,60.0,8.485504150390625,-0.0,-8.187492284150721e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001028479455271,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0001083038587239,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,7.999286754056811e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0001083038514479,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0005137464613653,286.28692626953125,294.1499938964844,292.04998779296875,291.723388671875,293.5868530273437,292.04998779296875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958490893244,1.70708656099805e-08,0.0010958320926874,-0.0437425151467323,0.0,0.0,0.0,-0.0132756242528557,60.0,8.485504150390625,-0.0,-8.187492284150721e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001027282705763,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.000108177839138,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,7.989979349076748e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,0.0001081778245861,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0005131486686877,286.291748046875,294.1499938964844,292.04998779296875,291.723388671875,293.572265625,292.04998779296875,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945751564577,1.6921745782383372e-08,0.0010945581598207,-0.0433528460562229,0.0,0.0,0.0,-0.0132017051801085,60.0,8.47203540802002,-0.0,-8.168448317746879e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001025766177917,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,0.0001080181391444,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,7.978184294188395e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0001080181318684,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0005123911541886,286.29656982421875,294.1499938964844,292.04998779296875,291.723388671875,293.5577392578125,292.04998779296875,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929536074399,1.6732776941807973e-08,0.0010929368436336,-0.0428590178489685,0.0,0.0,0.0,-0.0131079973652958,60.0,8.457910537719727,-0.0,-8.144348839778105e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0001023645309032,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0001077948036254,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,7.961688243085518e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0001077947890735,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,0.0005113317165523,286.3023376464844,294.1499938964844,292.04998779296875,291.723388671875,293.5404968261719,292.04998779296875,287.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906921233981,1.6468504782096716e-08,0.0010906755924224,-0.0421683527529239,0.0,0.0,0.0,-0.0129769798368215,60.0,8.438830375671387,-0.0,-8.110703930697127e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001021813441184,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0001076019034371,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,7.947440462885424e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001076018888852,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0005104166921228,286.3061218261719,294.1499938964844,292.04998779296875,291.723388671875,293.5297241210937,292.04998779296875,287.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887398384511,1.624025181001798e-08,0.001088723540306,-0.041571769863367,0.0,0.0,0.0,-0.0128638232126832,60.0,8.422226905822754,-0.0,-8.081700997308874e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001017569520627,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,0.0001071549922926,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.91443235357292e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001071549777407,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0005082967691123,286.3155822753906,294.1499938964844,292.04998779296875,291.723388671875,293.50244140625,292.04998779296875,287.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711453471567438e-08,0.0010842076735571,-0.040189478546381,0.0,0.0,0.0,-0.0126017043367028,60.0,8.38280200958252,-0.0,-8.01470747546773e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001017569520627,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507263183594,0.0,0.0,0.0001071549922926,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.91443235357292e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,0.0001071549777407,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0005082967691123,286.3155822753906,294.1499938964844,292.04998779296875,291.723388671875,293.50244140625,292.04998779296875,287.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842233896255,1.5711453471567438e-08,0.0010842076735571,-0.040189478546381,0.0,0.0,0.0,-0.0126017043367028,60.0,8.38280200958252,-0.0,-8.01470747546773e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001012846696539,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001066576514858,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,7.877698953961954e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001066576442099,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0005059376126155,286.324951171875,294.1499938964844,292.04998779296875,291.723388671875,293.4757385253906,292.04998779296875,287.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791913373395,1.5122981977810923e-08,0.0010791762033477,-0.0386509448289871,0.0,0.0,0.0,-0.0123099759221076,60.0,8.340153694152832,-0.0,-7.940481339119287e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001012846696539,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,0.0001066576514858,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,7.877698953961954e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001066576442099,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0005059376126155,286.324951171875,294.1499938964844,292.04998779296875,291.723388671875,293.4757385253906,292.04998779296875,287.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791913373395,1.5122981977810923e-08,0.0010791762033477,-0.0386509448289871,0.0,0.0,0.0,-0.0123099759221076,60.0,8.340153694152832,-0.0,-7.940481339119287e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001007664250209,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.000106111918285,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,7.837390876375139e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001061119037331,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.000503348885104,286.33428955078125,294.1499938964844,292.04998779296875,291.723388671875,293.4497375488281,292.04998779296875,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477246956801082e-08,0.0010736539261415,-0.0369623899459838,0.0,0.0,0.0,-0.0119898542761802,60.0,8.294351577758789,-0.0,-7.85943043979387e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001007664250209,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.000106111918285,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,7.837390876375139e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001061119037331,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.000503348885104,286.33428955078125,294.1499938964844,292.04998779296875,291.723388671875,293.4497375488281,292.04998779296875,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477246956801082e-08,0.0010736539261415,-0.0369623899459838,0.0,0.0,0.0,-0.0119898542761802,60.0,8.294351577758789,-0.0,-7.85943043979387e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0001005053345579,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,0.0001058369816746,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,7.817083678673953e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001058369671227,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0005020446842536,286.33892822265625,294.1499938964844,292.04998779296875,291.723388671875,293.43670654296875,292.04998779296875,287.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151932958839096e-08,0.0010708728805184,-0.0361115932464599,0.0,0.0,0.0,-0.0118285855278372,60.0,8.271520614624023,-0.0,-7.818754710342547e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.000100224991911,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,0.0001055417669704,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,7.79527981649153e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.0001055417596944,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0005006443243473,286.3435974121094,294.1499938964844,292.04998779296875,291.723388671875,293.4237060546875,292.04998779296875,287.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.3802627485404173e-08,0.0010678825201466,-0.0351979695260524,0.0,0.0,0.0,-0.0116554023697972,60.0,8.24793529510498,-0.0,-7.77519701955498e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,9.963403863366692e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,0.0001049194615916,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,7.74931613705121e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001049194470397,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004976923810318,286.352783203125,294.1499938964844,292.04998779296875,291.723388671875,293.398681640625,292.04998779296875,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615978389978,1.3066303594655436e-08,0.0010615848004817,-0.0332718007266521,0.0,0.0,0.0,-0.0112903676927089,60.0,8.196670532226562,-0.0,-7.683777170086614e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,9.963403863366692e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,0.0001049194615916,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,7.74931613705121e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001049194470397,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.0004976923810318,286.352783203125,294.1499938964844,292.04998779296875,291.723388671875,293.398681640625,292.04998779296875,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615978389978,1.3066303594655436e-08,0.0010615848004817,-0.0332718007266521,0.0,0.0,0.0,-0.0112903676927089,60.0,8.196670532226562,-0.0,-7.683777170086614e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.903400496114044e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001042876028805,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,7.702647417318076e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0001042875883285,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0004946950939483,286.36187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.3742980957031,292.04998779296875,287.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318682962586536e-08,0.0010551926679909,-0.0313156992197036,0.0,0.0,0.0,-0.0109197432175278,60.0,8.143863677978516,-0.0,-7.59150609042081e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.903400496114044e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001042876028805,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,7.702647417318076e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0001042875883285,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0004946950939483,286.36187744140625,294.1499938964844,292.04998779296875,291.723388671875,293.3742980957031,292.04998779296875,287.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318682962586536e-08,0.0010551926679909,-0.0313156992197036,0.0,0.0,0.0,-0.0109197432175278,60.0,8.143863677978516,-0.0,-7.59150609042081e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.842694271355867e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0001036483299685,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.655431545572355e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001036483226926,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0004916627076454,286.3709411621094,294.1499938964844,292.04998779296875,291.723388671875,293.35040283203125,292.04998779296875,287.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562304891299393e-08,0.0010487242834642,-0.0293363314121961,0.0,0.0,0.0,-0.0105447713285684,60.0,8.090106964111328,-0.0,-7.498721288357046e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.842694271355867e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0001036483299685,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.655431545572355e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001036483226926,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0004916627076454,286.3709411621094,294.1499938964844,292.04998779296875,291.723388671875,293.35040283203125,292.04998779296875,287.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562304891299393e-08,0.0010487242834642,-0.0293363314121961,0.0,0.0,0.0,-0.0105447713285684,60.0,8.090106964111328,-0.0,-7.498721288357046e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.781966218724848e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0001030088315019,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,7.608198211528361e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0001030088242259,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0004886292153969,286.3799133300781,294.1499938964844,292.04998779296875,291.723388671875,293.326904296875,292.04998779296875,287.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422532213851,-0.0273559093475341,0.0,0.0,0.0,-0.010169661603868,60.0,8.035770416259766,-0.0,-7.406472946058784e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.781966218724848e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,0.0001030088315019,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,7.608198211528361e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0001030088242259,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0004886292153969,286.3799133300781,294.1499938964844,292.04998779296875,291.723388671875,293.326904296875,292.04998779296875,287.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422532213851,-0.0273559093475341,0.0,0.0,0.0,-0.010169661603868,60.0,8.035770416259766,-0.0,-7.406472946058784e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.751544712344185e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,0.0001026884856401,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,7.584536797367036e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001026884710881,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0004871096170973,286.3843994140625,294.1499938964844,292.04998779296875,291.723388671875,293.3152160644531,292.04998779296875,287.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.042662223227353e-08,0.0010390093084424,-0.026363730430603,0.0,0.0,0.0,-0.0099817458540201,60.0,8.008338928222656,-0.0,-7.360477383144828e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,9.721647802507503e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001023736549541,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.561283564427868e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001023736404022,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0004856161831412,286.3888854980469,294.1499938964844,292.04998779296875,291.723388671875,293.3036499023437,292.04998779296875,287.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054123755764977e-08,0.0010358259314671,-0.0253885742276906,0.0,0.0,0.0,-0.0097970915958285,60.0,7.981022834777832,-0.0,-7.315414052300184e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,9.682435484137386e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001019607298076,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,7.530785660492256e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001019607225316,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0004836574662476,286.3948974609375,294.1499938964844,292.04998779296875,291.723388671875,293.28826904296875,292.04998779296875,287.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565567893332629e-09,0.0010316508123651,-0.024109486490488,0.0,0.0,0.0,-0.0095549058169126,60.0,7.944565773010254,-0.0,-7.256519296561238e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
