time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983680,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,9.665188554208726e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.0001017791073536,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,7.517370977438986e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0001017791000776,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0004827959346584,286.397705078125,294.1499938964844,292.04998779296875,291.723388671875,293.2813720703125,292.04998779296875,287.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298223933205,9.35067934193512e-09,0.0010298129636794,-0.0235468503087759,0.0,0.0,0.0,-0.0094483746215701,60.0,7.928182601928711,-0.0,-7.230689647030887e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,9.610389679437505e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0001012020511552,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,7.474749872926623e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001012020438793,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0004800586320925,286.406494140625,294.1499938964844,292.04998779296875,291.723388671875,293.2593078613281,292.04998779296875,287.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667925932570597e-09,0.0010239718249067,-0.0217590797692537,0.0,0.0,0.0,-0.0091098891571164,60.0,7.876209259033203,-0.0,-7.148930336597914e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,9.610389679437505e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0001012020511552,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,7.474749872926623e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001012020438793,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0004800586320925,286.406494140625,294.1499938964844,292.04998779296875,291.723388671875,293.2593078613281,292.04998779296875,287.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667925932570597e-09,0.0010239718249067,-0.0217590797692537,0.0,0.0,0.0,-0.0091098891571164,60.0,7.876209259033203,-0.0,-7.148930336597914e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.558841702528298e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0001006592283374,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,7.434657163685188e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,0.0001006592210615,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004774837289005,286.4151916503906,294.1499938964844,292.04998779296875,291.723388671875,293.2380065917969,292.04998779296875,287.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025679676393338e-09,0.0010184800485149,-0.0200771838426589,0.0,0.0,0.0,-0.0087915007025003,60.0,7.826350212097168,-0.0,-7.07244538489249e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.558841702528298e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2446594238281,0.0,0.0,0.0001006592283374,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,7.434657163685188e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,0.0001006592210615,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004774837289005,286.4151916503906,294.1499938964844,292.04998779296875,291.723388671875,293.2380065917969,292.04998779296875,287.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025679676393338e-09,0.0010184800485149,-0.0200771838426589,0.0,0.0,0.0,-0.0087915007025003,60.0,7.826350212097168,-0.0,-7.07244538489249e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.509470692137256e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001001393247861,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,7.396256842184812e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001001393175101,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,0.0004750175285153,286.4237976074219,294.1499938964844,292.04998779296875,291.723388671875,293.2173156738281,292.04998779296875,287.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410561053688981e-09,0.0010132211027666,-0.018466169014573,0.0,0.0,0.0,-0.008486564271152,60.0,7.778314590454102,-0.0,-6.999575674626612e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.509470692137256e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001001393247861,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,7.396256842184812e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001001393175101,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,0.0004750175285153,286.4237976074219,294.1499938964844,292.04998779296875,291.723388671875,293.2173156738281,292.04998779296875,287.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410561053688981e-09,0.0010132211027666,-0.018466169014573,0.0,0.0,0.0,-0.008486564271152,60.0,7.778314590454102,-0.0,-6.999575674626612e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,9.484527981840074e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,9.987666271626948e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,7.376856956398115e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.987664816435426e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0004737715644296,286.4281005859375,294.1499938964844,292.04998779296875,291.723388671875,293.2069702148437,292.04998779296875,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099790533260375e-09,0.0010105642722919,-0.0176521968096494,0.0,0.0,0.0,-0.0083325048908591,60.0,7.754287719726562,-0.0,-6.962903853491298e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.46127256611362e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.963177581084892e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,7.358769653365016e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.963176125893368e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0004726099141407,286.4324035644531,294.1499938964844,292.04998779296875,291.723388671875,293.1966552734375,292.04998779296875,287.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.810052521899479e-09,0.0010080855572596,-0.0168932843953371,0.0,0.0,0.0,-0.0081888632848858,60.0,7.7303595542907715,-0.0,-6.928800644345756e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,9.41991456784308e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.919625881593674e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,7.326602644752711e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,9.919625153997912e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,0.0004705440369434,286.44091796875,294.1499938964844,292.04998779296875,291.723388671875,293.1766662597656,292.04998779296875,287.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294776699888871e-09,0.0010036784224212,-0.0155435483902692,0.0,0.0,0.0,-0.0079334136098623,60.0,7.686545372009277,-0.0,-6.868357615985587e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,9.41991456784308e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.919625881593674e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,7.326602644752711e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,9.919625153997912e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,0.0004705440369434,286.44091796875,294.1499938964844,292.04998779296875,291.723388671875,293.1766662597656,292.04998779296875,287.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294776699888871e-09,0.0010036784224212,-0.0155435483902692,0.0,0.0,0.0,-0.0079334136098623,60.0,7.686545372009277,-0.0,-6.868357615985587e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.3817274319008e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.879412391455844e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,7.296900730580091e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.879411663860084e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0004686364845838,286.4493713378906,294.1499938964844,292.04998779296875,291.723388671875,293.1573181152344,292.04998779296875,287.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.819000392648377e-09,0.0009996109874919,-0.0142972022294998,0.0,0.0,0.0,-0.0076975552365183,60.0,7.645841598510742,-0.0,-6.812782515908111e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.3817274319008e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.879412391455844e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,7.296900730580091e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.879411663860084e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0004686364845838,286.4493713378906,294.1499938964844,292.04998779296875,291.723388671875,293.1573181152344,292.04998779296875,287.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996168082579,5.819000392648377e-09,0.0009996109874919,-0.0142972022294998,0.0,0.0,0.0,-0.0076975552365183,60.0,7.645841598510742,-0.0,-6.812782515908111e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,9.346503065899014e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.842319559538736e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,7.269504567375407e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.842318831942976e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,0.0004668769834097,286.457763671875,294.1499938964844,292.04998779296875,291.723388671875,293.13836669921875,292.04998779296875,287.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380147438671656e-09,0.0009958586888387,-0.0131475226953625,0.0,0.0,0.0,-0.0074799987487494,60.0,7.607414245605469,-0.0,-6.761720072745447e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,9.346503065899014e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,9.842319559538736e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,7.269504567375407e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.842318831942976e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,0.0004668769834097,286.457763671875,294.1499938964844,292.04998779296875,291.723388671875,293.13836669921875,292.04998779296875,287.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380147438671656e-09,0.0009958586888387,-0.0131475226953625,0.0,0.0,0.0,-0.0074799987487494,60.0,7.607414245605469,-0.0,-6.761720072745447e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,9.315014176536351e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,9.809160110307856e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,7.245012966450304e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.809159382712096e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0004653040377888,286.4660949707031,294.1499938964844,292.04998779296875,291.723388671875,293.1197814941406,292.04998779296875,287.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.9878314811735436e-09,0.0009925038320943,-0.0121197151020169,0.0,0.0,0.0,-0.0072855101898312,60.0,7.571382999420166,-0.0,-6.7162353900585e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,9.315014176536351e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,9.809160110307856e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,7.245012966450304e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,9.809159382712096e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0004653040377888,286.4660949707031,294.1499938964844,292.04998779296875,291.723388671875,293.1197814941406,292.04998779296875,287.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.9878314811735436e-09,0.0009925038320943,-0.0121197151020169,0.0,0.0,0.0,-0.0072855101898312,60.0,7.571382999420166,-0.0,-6.7162353900585e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.298681834479794e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.79196120169945e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,7.232309872051701e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,9.791960474103688e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0004644881992135,286.47027587890625,294.1499938964844,292.04998779296875,291.723388671875,293.11053466796875,292.04998779296875,287.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.7843480288634055e-09,0.0009907622588798,-0.0115866055712103,0.0,0.0,0.0,-0.0071846270002424,60.0,7.553240299224853,-0.0,-6.692704346278333e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,9.284917177865282e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,9.777466766536236e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,7.221604028018191e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,9.777465311344712e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0004638006212189,286.47442626953125,294.1499938964844,292.04998779296875,291.723388671875,293.10125732421875,292.04998779296875,287.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612856319141656e-09,0.0009892970556393,-0.0111373011022806,0.0,0.0,0.0,-0.0070996168069541,60.0,7.535440444946289,-0.0,-6.672904362403642e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.266230335924774e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.757788211572917e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.207069575088099e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,9.757787483977154e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0004628671740647,286.4807434082031,294.1499938964844,292.04998779296875,291.723388671875,293.0873718261719,292.04998779296875,287.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380037221807242e-09,0.0009873047238215,-0.0105273136869072,0.0,0.0,0.0,-0.0069841910153627,60.0,7.510589122772217,-0.0,-6.646071426530399e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,9.261764353141189e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,9.753085760166869e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,7.203596760518849e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,9.753085032571109e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0004626441223081,286.48272705078125,294.1499938964844,292.04998779296875,291.723388671875,293.08319091796875,292.04998779296875,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324402613775646e-09,0.0009868285851553,-0.0103815486654639,0.0,0.0,0.0,-0.0069566085003316,60.0,7.504071235656738,-0.0,-6.639667304852992e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.242980013368653e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.73330534179695e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,7.188986637629569e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,9.733303886605428e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0004617058148141,286.4909362792969,294.1499938964844,292.04998779296875,291.723388671875,293.0657043457031,292.04998779296875,287.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090372485165972e-09,0.0009848276386037,-0.0097683733329176,0.0,0.0,0.0,-0.0068405913189053,60.0,7.476972103118896,-0.0,-6.6127618936207e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.242980013368653e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.73330534179695e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,7.188986637629569e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,9.733303886605428e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0004617058148141,286.4909362792969,294.1499938964844,292.04998779296875,291.723388671875,293.0657043457031,292.04998779296875,287.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090372485165972e-09,0.0009848276386037,-0.0097683733329176,0.0,0.0,0.0,-0.0068405913189053,60.0,7.476972103118896,-0.0,-6.6127618936207e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.223433153238147e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.712720930110665e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,7.173782796598971e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.71271947491914e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0004607293813023,286.4991760253906,294.1499938964844,292.04998779296875,291.723388671875,293.0481262207031,292.04998779296875,287.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835738841037e-09,0.0009827448520809,-0.0091302786022424,0.0,0.0,0.0,-0.0067198574542999,60.0,7.449121952056885,-0.0,-6.584821221622407e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.223433153238147e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.712720930110665e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,7.173782796598971e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.71271947491914e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0004607293813023,286.4991760253906,294.1499938964844,292.04998779296875,291.723388671875,293.0481262207031,292.04998779296875,287.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835738841037e-09,0.0009827448520809,-0.0091302786022424,0.0,0.0,0.0,-0.0067198574542999,60.0,7.449121952056885,-0.0,-6.584821221622407e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,9.212867735186592e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.701595263322817e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.165566057665274e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.701594535727054e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0004602016415446,286.5073547363281,294.1499938964844,292.04998779296875,291.723388671875,293.0313415527344,292.04998779296875,287.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816230740398,3.7152101395321324e-09,0.0009816193487495,-0.0087853986769914,0.0,0.0,0.0,-0.006654605269432,60.0,7.427989959716797,-0.0,-6.569744215312312e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,9.212867735186592e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33282470703125,0.0,0.0,9.701595263322817e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,7.165566057665274e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.701594535727054e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0004602016415446,286.5073547363281,294.1499938964844,292.04998779296875,291.723388671875,293.0313415527344,292.04998779296875,287.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816230740398,3.7152101395321324e-09,0.0009816193487495,-0.0087853986769914,0.0,0.0,0.0,-0.006654605269432,60.0,7.427989959716797,-0.0,-6.569744215312312e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.20543316169642e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.693766332929954e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,7.15978312655352e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.693764877738432e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0004598302475642,286.5114440917969,294.1499938964844,292.04998779296875,291.723388671875,293.0228576660156,292.04998779296875,287.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.6225806798739756e-09,0.0009808269096538,-0.0085426932200789,0.0,0.0,0.0,-0.0066086836159229,60.0,7.416464328765869,-0.0,-6.55914504932298e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,9.201419015880674e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.689539001556112e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,7.156661013141274e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,9.689538273960352e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0004596297221723,286.5155029296875,294.1499938964844,292.04998779296875,291.723388671875,293.01446533203125,292.04998779296875,287.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.5725684632836874e-09,0.0009804005967453,-0.0084116505458951,0.0,0.0,0.0,-0.0065838964655995,60.0,7.406233310699463,-0.0,-6.55342518030011e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,9.19643644010648e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.684292308520526e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,7.15278583811596e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,9.684291580924764e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0004593808553181,286.5236511230469,294.1499938964844,292.04998779296875,291.723388671875,292.9980773925781,292.0501403808594,287.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798714891076,3.510491008995586e-09,0.0009798679966479,-0.0082489969208836,0.0,0.0,0.0,-0.0065531129948794,60.0,7.389175891876221,-0.0,-6.546330411083545e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,9.19643644010648e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.684292308520526e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,7.15278583811596e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,9.684291580924764e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0004593808553181,286.5236511230469,294.1499938964844,292.04998779296875,291.723388671875,292.9980773925781,292.0501403808594,287.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798714891076,3.510491008995586e-09,0.0009798679966479,-0.0082489969208836,0.0,0.0,0.0,-0.0065531129948794,60.0,7.389175891876221,-0.0,-6.546330411083545e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.194919402943924e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.682694508228452e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,7.15160567779094e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,9.68269378063269e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.0004593050689436,286.53173828125,294.1499938964844,292.04998779296875,291.723388671875,292.9821472167969,292.0505065917969,287.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491588129733713e-09,0.0009797066450119,-0.0081994673237204,0.0,0.0,0.0,-0.0065437438897788,60.0,7.376386165618896,-0.0,-6.544170361166834e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.194919402943924e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.682694508228452e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,7.15160567779094e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,9.68269378063269e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.0004593050689436,286.53173828125,294.1499938964844,292.04998779296875,291.723388671875,292.9821472167969,292.0505065917969,287.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491588129733713e-09,0.0009797066450119,-0.0081994673237204,0.0,0.0,0.0,-0.0065437438897788,60.0,7.376386165618896,-0.0,-6.544170361166834e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.19447629712522e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,9.68222739174962e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.151260797400028e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,9.68222666415386e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0004592829209286,286.53985595703125,294.1499938964844,292.0510559082031,291.7244567871094,292.9661560058594,292.0506286621094,287.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486061217472524e-09,0.0009796591475605,-0.0081849861890077,0.0,0.0,0.0,-0.0065410030074417,60.0,7.36268949508667,-0.0,-6.543538688674745e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.19447629712522e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,9.68222739174962e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.151260797400028e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,9.68222666415386e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0004592829209286,286.53985595703125,294.1499938964844,292.0510559082031,291.7244567871094,292.9661560058594,292.0506286621094,287.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.486061217472524e-09,0.0009796591475605,-0.0081849861890077,0.0,0.0,0.0,-0.0065410030074417,60.0,7.36268949508667,-0.0,-6.543538688674745e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.19774392968975e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.685668919701128e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,7.153802289394662e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.685667464509606e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0004594461643137,286.5479431152344,294.1499938964844,292.05419921875,291.7275695800781,292.95050048828125,292.0509338378906,287.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.526771541473294e-09,0.0009800071129575,-0.0082916561514139,0.0,0.0,0.0,-0.0065611838363111,60.0,7.354671001434326,-0.0,-6.548190611965765e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.19774392968975e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.685668919701128e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,7.153802289394662e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.685667464509606e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0004594461643137,286.5479431152344,294.1499938964844,292.05419921875,291.7275695800781,292.95050048828125,292.0509338378906,287.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.526771541473294e-09,0.0009800071129575,-0.0082916561514139,0.0,0.0,0.0,-0.0065611838363111,60.0,7.354671001434326,-0.0,-6.548190611965765e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,9.200585191138087e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.68866079347208e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,7.156011997722089e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,9.68866006587632e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0004595881036948,286.5519714355469,294.1499938964844,292.0565185546875,291.7298278808594,292.9429016113281,292.0514221191406,287.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803142165765,3.562170114435048e-09,0.0009803106077015,-0.0083844056352972,0.0,0.0,0.0,-0.0065787364728748,60.0,7.353643894195557,-0.0,-6.552236442303183e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.20330494409427e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.691524610389024e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,7.158127118600532e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.691523882793264e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0004597239312715,286.5559997558594,294.1499938964844,292.0592956542969,291.73260498046875,292.9352722167969,292.0518798828125,287.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806046728044,3.596051012522139e-09,0.0009806010639294,-0.0084731802344322,0.0,0.0,0.0,-0.0065955366007983,60.0,7.352336406707764,-0.0,-6.556111031841283e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
