time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986020,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.209410927724092e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,9.697954374132678e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,7.162876863731071e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,9.697953646536916e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0004600289685185,286.5627746582031,294.1499938964844,292.06500244140625,291.7382507324219,292.9227294921875,292.0531616210937,287.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812539210543,3.672124160303269e-09,0.0009812503121793,-0.0086725065484642,0.0,0.0,0.0,-0.0066332425922155,60.0,7.353599071502685,-0.0,-6.564813048726137e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.210583084495738e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,9.699189104139803e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,7.163788541220129e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.699188376544043e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0004600875254254,286.5640563964844,294.1499938964844,292.06622314453125,291.7394714355469,292.9203186035156,292.05340576171875,287.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813783690333,3.6867260355677445e-09,0.0009813747601583,-0.008710766211152,0.0,0.0,0.0,-0.0066404794342815,60.0,7.353839874267578,-0.0,-6.566484245240646e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,9.220509673468769e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.70964174484834e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,7.171509059844539e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.70964101725258e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004605833673849,286.5721130371094,294.1499938964844,292.0749206542969,291.74810791015625,292.90606689453125,292.0566101074219,287.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982436351478,3.810393778280741e-09,0.0009824325097724,-0.0090347956866025,0.0,0.0,0.0,-0.0067017883993685,60.0,7.362310886383057,-0.0,-6.580645361964343e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,9.220509673468769e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.70964174484834e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,7.171509059844539e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.70964101725258e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004605833673849,286.5721130371094,294.1499938964844,292.0749206542969,291.74810791015625,292.90606689453125,292.0566101074219,287.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982436351478,3.810393778280741e-09,0.0009824325097724,-0.0090347956866025,0.0,0.0,0.0,-0.0067017883993685,60.0,7.362310886383057,-0.0,-6.580645361964343e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.231294097844513e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,9.72099878708832e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,7.179896783782169e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.720998059492558e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0004611220792867,286.58013916015625,294.1499938964844,292.0852355957031,291.7583312988281,292.89215087890625,292.0608215332031,287.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835849050432,3.944756077345346e-09,0.0009835809469223,-0.0093868430703878,0.0,0.0,0.0,-0.0067683947272598,60.0,7.373239517211914,-0.0,-6.596048507390151e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.231294097844513e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,9.72099878708832e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,7.179896783782169e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.720998059492558e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0004611220792867,286.58013916015625,294.1499938964844,292.0852355957031,291.7583312988281,292.89215087890625,292.0608215332031,287.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835849050432,3.944756077345346e-09,0.0009835809469223,-0.0093868430703878,0.0,0.0,0.0,-0.0067683947272598,60.0,7.373239517211914,-0.0,-6.596048507390151e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.24353880691342e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.733893239172176e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,7.189421012299135e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,9.733892511576414e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0004617337253876,286.5881652832031,294.1499938964844,292.0971069335937,291.7701110839844,292.8785400390625,292.0658264160156,287.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848893387243,4.0973069381777805e-09,0.0009848851477727,-0.0097865434363484,0.0,0.0,0.0,-0.0068440195173025,60.0,7.387344360351562,-0.0,-6.613558412027487e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.24353880691342e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.733893239172176e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,7.189421012299135e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,9.733892511576414e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0004617337253876,286.5881652832031,294.1499938964844,292.0971069335937,291.7701110839844,292.8785400390625,292.0658264160156,287.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848893387243,4.0973069381777805e-09,0.0009848851477727,-0.0097865434363484,0.0,0.0,0.0,-0.0068440195173025,60.0,7.387344360351562,-0.0,-6.613558412027487e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,9.25052008824423e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.741244139149784e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,7.194850331870839e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150695800781,0.0,0.0,9.741243411554024e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0004620824474841,286.5921936035156,294.1499938964844,292.10357666015625,291.7765197753906,292.8720092773437,292.0690612792969,287.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985634396784,4.184280033570076e-09,0.0009856302058324,-0.0100144194439053,0.0,0.0,0.0,-0.0068871425464749,60.0,7.396770477294922,-0.0,-6.623551485063217e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4191589355469,0.0,0.0,9.257521014660595e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,9.748616867000236e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,7.200295658549294e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.748616139404476e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0004624321591109,286.59619140625,294.1499938964844,292.1103820800781,291.78326416015625,292.8654479980469,292.0723571777344,287.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863808518275,4.271502707098307e-09,0.0009863765444606,-0.0102429492399096,0.0,0.0,0.0,-0.0069303852505981,60.0,7.406262874603271,-0.0,-6.633580795778471e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.272460010834038e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.764348214957864e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,7.211914635263383e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,9.764347487362102e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0004631784104276,286.6042175292969,294.1499938964844,292.125,291.7977600097656,292.8527526855469,292.0802307128906,287.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987971201539,4.457620494946468e-09,0.0009879667777568,-0.0107305869460105,0.0,0.0,0.0,-0.0070226453244686,60.0,7.428103446960449,-0.0,-6.655007211975318e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.272460010834038e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.764348214957864e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,7.211914635263383e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,9.764347487362102e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0004631784104276,286.6042175292969,294.1499938964844,292.125,291.7977600097656,292.8527526855469,292.0802307128906,287.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987971201539,4.457620494946468e-09,0.0009879667777568,-0.0107305869460105,0.0,0.0,0.0,-0.0070226453244686,60.0,7.428103446960449,-0.0,-6.655007211975318e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.28873269003816e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,9.781483822735026e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,7.224571163533255e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,9.781483095139264e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,0.0004639912513084,286.6122131347656,294.1499938964844,292.1408386230469,291.8134460449219,292.8409423828125,292.091064453125,287.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897050913423,4.66035166013512e-09,0.0009897004347294,-0.011261741630733,0.0,0.0,0.0,-0.0071231485344469,60.0,7.455280780792236,-0.0,-6.678385489067298e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.28873269003816e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,9.781483822735026e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,7.224571163533255e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,9.781483095139264e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352111816406,0.0,0.0,0.0004639912513084,286.6122131347656,294.1499938964844,292.1408386230469,291.8134460449219,292.8409423828125,292.091064453125,287.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897050913423,4.66035166013512e-09,0.0009897004347294,-0.011261741630733,0.0,0.0,0.0,-0.0071231485344469,60.0,7.455280780792236,-0.0,-6.678385489067298e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,9.304833656642586e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.798438986763358e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,7.237093814183027e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.798438259167595e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0004647955356631,286.6202087402344,294.1499938964844,292.15777587890625,291.83026123046875,292.8290710449219,292.1015014648437,287.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914198890328,4.860948088492023e-09,0.0009914149995893,-0.0117872944101691,0.0,0.0,0.0,-0.0072225891053676,60.0,7.481897354125977,-0.0,-6.701557708765904e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,9.304833656642586e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.798438986763358e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,7.237093814183027e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.798438259167595e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0004647955356631,286.6202087402344,294.1499938964844,292.15777587890625,291.83026123046875,292.8290710449219,292.1015014648437,287.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914198890328,4.860948088492023e-09,0.0009914149995893,-0.0117872944101691,0.0,0.0,0.0,-0.0072225891053676,60.0,7.481897354125977,-0.0,-6.701557708765904e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.322433470515534e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,9.816973033593968e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.250782800838351e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,9.816972305998206e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0004656747041735,286.6282043457031,294.1499938964844,292.1757202148437,291.8480529785156,292.8177795410156,292.1147155761719,287.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.0802229090152196e-09,0.0009932913817465,-0.0123617723584175,0.0,0.0,0.0,-0.007331300061196,60.0,7.512814044952393,-0.0,-6.72693403203084e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.322433470515534e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,9.816973033593968e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.250782800838351e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,9.816972305998206e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,0.0004656747041735,286.6282043457031,294.1499938964844,292.1757202148437,291.8480529785156,292.8177795410156,292.1147155761719,287.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.0802229090152196e-09,0.0009932913817465,-0.0123617723584175,0.0,0.0,0.0,-0.007331300061196,60.0,7.512814044952393,-0.0,-6.72693403203084e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.331035835202783e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,9.826031600823626e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,7.257473771460354e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,9.826030873227865e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547424316406,0.0,0.0,0.0004661043931264,286.6322021484375,294.1499938964844,292.1850280761719,291.8572998046875,292.8123779296875,292.12176513671875,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187393181671496e-09,0.0009942080359905,-0.0126425437629222,0.0,0.0,0.0,-0.007384430617094,60.0,7.529360771179199,-0.0,-6.739353608509191e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.339973621536046e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,9.835443051997572e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,7.264425221364945e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,9.835442324401812e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,0.0004665508458856,286.6361999511719,294.1499938964844,292.1945495605469,291.8667297363281,292.807373046875,292.1298217773437,287.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298743666060091e-09,0.0009951597312465,-0.0129342628642916,0.0,0.0,0.0,-0.0074396287091076,60.0,7.547173500061035,-0.0,-6.752269854359838e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,9.356317605124786e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,9.852654329733924e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,7.277137046912685e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.852653602138162e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0004673672665376,286.6435546875,294.1499938964844,292.21258544921875,291.8846130371094,292.79803466796875,292.1443786621094,287.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.502368338738961e-09,0.0009969006059691,-0.0134677169844508,0.0,0.0,0.0,-0.0075405733659863,60.0,7.579658031463623,-0.0,-6.77592240094782e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,9.357741510029882e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,9.854153904598206e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,7.278244447661564e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,9.854153177002444e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0004674383962992,286.6441955566406,294.1499938964844,292.2142028808594,291.8861999511719,292.7972106933594,292.1456298828125,287.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.520108814494051e-09,0.0009970521787181,-0.0135141937062144,0.0,0.0,0.0,-0.0075493673793971,60.0,7.58248233795166,-0.0,-6.777985106509733e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.37684380915016e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,9.87426974461414e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,7.293101953109726e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.874269017018378e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,0.0004683925944846,286.65216064453125,294.1499938964844,292.2345275878906,291.9063720703125,292.7878723144531,292.1640014648437,287.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999093055725,5.758101995212428e-09,0.0009990873513743,-0.0141376703977584,0.0,0.0,0.0,-0.0076673505827784,60.0,7.621140480041504,-0.0,-6.80568561506334e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.37684380915016e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,9.87426974461414e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,7.293101953109726e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.874269017018378e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,0.0004683925944846,286.65216064453125,294.1499938964844,292.2345275878906,291.9063720703125,292.7878723144531,292.1640014648437,287.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999093055725,5.758101995212428e-09,0.0009990873513743,-0.0141376703977584,0.0,0.0,0.0,-0.0076673505827784,60.0,7.621140480041504,-0.0,-6.80568561506334e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,9.395334927830844e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,9.893740934785455e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,7.307484338525683e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.893740934785455e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0004693162627518,286.6601257324219,294.1499938964844,292.25543212890625,291.9270935058594,292.7786865234375,292.18218994140625,287.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988474161000568e-09,0.0010010566329583,-0.0147411674261093,0.0,0.0,0.0,-0.0077815530821681,60.0,7.659787178039551,-0.0,-6.8325526569879e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,9.395334927830844e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,9.893740934785455e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,7.307484338525683e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.893740934785455e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,0.0004693162627518,286.6601257324219,294.1499938964844,292.25543212890625,291.9270935058594,292.7786865234375,292.18218994140625,287.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988474161000568e-09,0.0010010566329583,-0.0147411674261093,0.0,0.0,0.0,-0.0077815530821681,60.0,7.659787178039551,-0.0,-6.8325526569879e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,9.416230750503018e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,9.91574561339803e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,7.323735917452723e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,9.915744885802268e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0004703600425273,286.6681213378906,294.1499938964844,292.2768249511719,291.94830322265625,292.7698669433594,292.2017517089844,287.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248809913955711e-09,0.0010032850550487,-0.0154231367632746,0.0,0.0,0.0,-0.0079106241464614,60.0,7.700923919677734,-0.0,-6.862978096933149e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,9.416230750503018e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,9.91574561339803e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,7.323735917452723e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,9.915744885802268e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.0004703600425273,286.6681213378906,294.1499938964844,292.2768249511719,291.94830322265625,292.7698669433594,292.2017517089844,287.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248809913955711e-09,0.0010032850550487,-0.0154231367632746,0.0,0.0,0.0,-0.0079106241464614,60.0,7.700923919677734,-0.0,-6.862978096933149e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,9.425820462638512e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,9.925843914970756e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,7.331195229198784e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.925843187374994e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0004708390915766,286.6720886230469,294.1499938964844,292.28765869140625,291.95904541015625,292.7657165527344,292.2119445800781,287.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368287230884562e-09,0.0010043062502518,-0.0157361105084419,0.0,0.0,0.0,-0.0079698525369167,60.0,7.721965312957764,-0.0,-6.87696442014385e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,9.435764513909815e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,9.93631620076485e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,7.33892957214266e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.936315473169088e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977111816406,0.0,0.0,0.0004713358357548,286.67608642578125,294.1499938964844,292.298583984375,291.9698791503906,292.7618103027344,292.2227478027344,287.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492181903183791e-09,0.0010053639998659,-0.0160606540739536,0.0,0.0,0.0,-0.0080312639474868,60.0,7.7436676025390625,-0.0,-6.891482939863637e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.4552080554422e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,9.956790745491162e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,7.35405192244798e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,9.9567900178954e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.000472307059681,286.6840515136719,294.1499938964844,292.3205871582031,291.99169921875,292.7543029785156,292.24468994140625,287.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734420132659125e-09,0.0010074359597638,-0.0166951790452003,0.0,0.0,0.0,-0.0081513551995158,60.0,7.787514686584473,-0.0,-6.919912465264133e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,9.4552080554422e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,9.956790745491162e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,7.35405192244798e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,9.9567900178954e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.000472307059681,286.6840515136719,294.1499938964844,292.3205871582031,291.99169921875,292.7543029785156,292.24468994140625,287.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734420132659125e-09,0.0010074359597638,-0.0166951790452003,0.0,0.0,0.0,-0.0081513551995158,60.0,7.787514686584473,-0.0,-6.919912465264133e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.4733273726888e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.975871216738597e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,7.368144724750891e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,9.975870489142836e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0004732121597044,286.6920166015625,294.1499938964844,292.3427734375,292.0137023925781,292.7475280761719,292.26739501953125,287.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.9601648888806275e-09,0.001009366242215,-0.0172864813357591,0.0,0.0,0.0,-0.0082632657140493,60.0,7.831479549407959,-0.0,-6.946459052414866e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,9.4733273726888e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.975871216738597e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,7.368144724750891e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,9.975870489142836e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0004732121597044,286.6920166015625,294.1499938964844,292.3427734375,292.0137023925781,292.7475280761719,292.26739501953125,287.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.9601648888806275e-09,0.001009366242215,-0.0172864813357591,0.0,0.0,0.0,-0.0082632657140493,60.0,7.831479549407959,-0.0,-6.946459052414866e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,9.491144010098652e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.99463300104253e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,7.382002513622865e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.994632273446769e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0004741021548397,286.699951171875,294.1499938964844,292.364990234375,292.0357360839844,292.7408752441406,292.2900390625,287.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112735908478,7.18214332451339e-09,0.0010112663730978,-0.0178679022938013,0.0,0.0,0.0,-0.0083733201026916,60.0,7.875279426574707,-0.0,-6.972612709432724e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,9.491144010098652e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.99463300104253e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,7.382002513622865e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,9.994632273446769e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0004741021548397,286.699951171875,294.1499938964844,292.364990234375,292.0357360839844,292.7408752441406,292.2900390625,287.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112735908478,7.18214332451339e-09,0.0010112663730978,-0.0178679022938013,0.0,0.0,0.0,-0.0083733201026916,60.0,7.875279426574707,-0.0,-6.972612709432724e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,9.505001798970623e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001000922566163,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,7.392780389636755e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0001000922493403,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.0004747943603433,286.7078857421875,294.1499938964844,292.3871765136719,292.0577392578125,292.7357177734375,292.313232421875,287.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127483401447,7.354789666180751e-09,0.0010127410059794,-0.0183200985193252,0.0,0.0,0.0,-0.008458899334073,60.0,7.917349815368652,-0.0,-6.992987522380646e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,9.505001798970623e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001000922566163,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,7.392780389636755e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0001000922493403,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.0004747943603433,286.7078857421875,294.1499938964844,292.3871765136719,292.0577392578125,292.7357177734375,292.313232421875,287.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127483401447,7.354789666180751e-09,0.0010127410059794,-0.0183200985193252,0.0,0.0,0.0,-0.008458899334073,60.0,7.917349815368652,-0.0,-6.992987522380646e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,9.514429257251322e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53228759765625,0.0,0.0,0.0001001915370579,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,7.400113099720329e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.000100191529782,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0004752652894239,286.7118530273437,294.1499938964844,292.3982238769531,292.06866455078125,292.7327880859375,292.32476806640625,287.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137587087228,7.47225481489977e-09,0.0010137511417269,-0.0186277516186237,0.0,0.0,0.0,-0.0085171610116958,60.0,7.939492225646973,-0.0,-7.006866553638248e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
