time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988360,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,9.52036862145178e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001002540811896,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,7.404732605209574e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53631591796875,0.0,0.0,0.0001002540739136,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0004755620029754,286.7158203125,294.1499938964844,292.4092102050781,292.0795593261719,292.7303161621094,292.3363647460937,287.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143859544768,7.546249847223407e-09,0.0010143785038962,-0.018821557983756,0.0,0.0,0.0,-0.0085538160055875,60.0,7.959549903869629,-0.0,-7.015617597971868e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.532815602142364e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.00010038515029,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,7.414413266815245e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0001003851430141,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0004761837190017,286.7237243652344,294.1499938964844,292.4309387207031,292.10113525390625,292.7253723144531,292.3593444824219,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157147189602,7.70132135841095e-09,0.0010157070355489,-0.0192276984453201,0.0,0.0,0.0,-0.0086307050660252,60.0,8.000880241394043,-0.0,-7.03397304846476e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,9.532815602142364e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.00010038515029,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,7.414413266815245e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0001003851430141,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0004761837190017,286.7237243652344,294.1499938964844,292.4309387207031,292.10113525390625,292.7253723144531,292.3593444824219,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157147189602,7.70132135841095e-09,0.0010157070355489,-0.0192276984453201,0.0,0.0,0.0,-0.0086307050660252,60.0,8.000880241394043,-0.0,-7.03397304846476e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,9.54398710746318e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0001005027879728,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,7.423102215398103e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0001005027806968,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,0.0004767417558468,286.73162841796875,294.1499938964844,292.45233154296875,292.1223449707031,292.7205505371094,292.3824768066406,287.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840501581313221e-09,0.0010168942390009,-0.0195922143757343,0.0,0.0,0.0,-0.0086996871978044,60.0,8.041522026062012,-0.0,-7.050469008618165e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,9.54398710746318e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0001005027879728,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,7.423102215398103e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0001005027806968,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,0.0004767417558468,286.73162841796875,294.1499938964844,292.45233154296875,292.1223449707031,292.7205505371094,292.3824768066406,287.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840501581313221e-09,0.0010168942390009,-0.0195922143757343,0.0,0.0,0.0,-0.0086996871978044,60.0,8.041522026062012,-0.0,-7.050469008618165e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,9.552422125125304e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,0.0001005916201393,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,7.429662946378812e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001005916128633,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0004771631211042,286.7395324707031,294.1499938964844,292.4732360839844,292.14306640625,292.7162475585937,292.4051818847656,287.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945595292824237e-09,0.0010177934309467,-0.0198674499988555,0.0,0.0,0.0,-0.0087517900392413,60.0,8.079574584960938,-0.0,-7.062936902002549e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,9.552422125125304e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,0.0001005916201393,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,7.429662946378812e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001005916128633,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0004771631211042,286.7395324707031,294.1499938964844,292.4732360839844,292.14306640625,292.7162475585937,292.4051818847656,287.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945595292824237e-09,0.0010177934309467,-0.0198674499988555,0.0,0.0,0.0,-0.0087517900392413,60.0,8.079574584960938,-0.0,-7.062936902002549e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.55808864091523e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001006512829917,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,7.434069993905723e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0001006512829917,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0004774461849592,286.7474060058594,294.1499938964844,292.4935607910156,292.1632385253906,292.7125244140625,292.4272155761719,287.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184047278016,8.016188601800422e-09,0.0010183966951444,-0.0200523287057876,0.0,0.0,0.0,-0.0087867844849824,60.0,8.1145601272583,-0.0,-7.071317753570838e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,9.55808864091523e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001006512829917,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,7.434069993905723e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0001006512829917,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,0.0004774461849592,286.7474060058594,294.1499938964844,292.4935607910156,292.1632385253906,292.7125244140625,292.4272155761719,287.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184047278016,8.016188601800422e-09,0.0010183966951444,-0.0200523287057876,0.0,0.0,0.0,-0.0087867844849824,60.0,8.1145601272583,-0.0,-7.071317753570838e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,9.56072108238004e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,0.0001006790043902,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,7.436117448378354e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,0.0001006790043902,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,0.0004775776760652,286.7513427734375,294.1499938964844,292.50347900390625,292.1730651855469,292.710693359375,292.438232421875,287.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186849394813,8.048984589947851e-09,0.0010186769068241,-0.0201382171362638,0.0,0.0,0.0,-0.0088030416518449,60.0,8.131839752197266,-0.0,-7.075213659391012e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.56207441049628e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,0.0001006932579912,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,7.437170279445127e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.0001006932507152,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0004776452842634,286.7552795410156,294.1499938964844,292.5132141113281,292.1827087402344,292.7090759277344,292.4488830566406,287.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188287124037,8.065843992710597e-09,0.0010188205633312,-0.0201823711395263,0.0,0.0,0.0,-0.0088113965466618,60.0,8.14767837524414,-0.0,-7.07721667936312e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,9.563969069859012e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0001007132159429,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,7.438643660861999e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.000100713208667,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,0.00047773992992,286.7631225585937,294.1499938964844,292.53204345703125,292.2013854980469,292.7060546875,292.46978759765625,287.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190333705395,8.089453551463066e-09,0.001019025221467,-0.0202441997826099,0.0,0.0,0.0,-0.0088231153786182,60.0,8.177789688110352,-0.0,-7.0800219020839e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,9.563969069859012e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,0.0001007132159429,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,7.438643660861999e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.000100713208667,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,0.00047773992992,286.7631225585937,294.1499938964844,292.53204345703125,292.2013854980469,292.7060546875,292.46978759765625,287.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190333705395,8.089453551463066e-09,0.001019025221467,-0.0202441997826099,0.0,0.0,0.0,-0.0088231153786182,60.0,8.177789688110352,-0.0,-7.0800219020839e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,9.562851482769474e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0001007014361675,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,7.437774183927104e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001007014361675,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,0.0004776840796694,286.7709350585937,294.1499938964844,292.54998779296875,292.2191772460937,292.7034606933594,292.48974609375,287.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075518032057971e-09,0.0010189042659476,-0.0202077068388462,0.0,0.0,0.0,-0.0088161975145339,60.0,8.204334259033203,-0.0,-7.078365626966844e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,9.562851482769474e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,0.0001007014361675,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,7.437774183927104e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001007014361675,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914306640625,0.0,0.0,0.0004776840796694,286.7709350585937,294.1499938964844,292.54998779296875,292.2191772460937,292.7034606933594,292.48974609375,287.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075518032057971e-09,0.0010189042659476,-0.0202077068388462,0.0,0.0,0.0,-0.0088161975145339,60.0,8.204334259033203,-0.0,-7.078365626966844e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,9.561542537994684e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0001006876627798,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,7.43675627745688e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,0.0001006876555038,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0004776187124662,286.7787475585937,294.1499938964844,292.5673522949219,292.2356262207031,292.7010498046875,292.50933837890625,287.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187745792791,8.059215517164375e-09,0.0010187664302065,-0.0201650112867355,0.0,0.0,0.0,-0.0088081238791346,60.0,8.229288101196289,-0.0,-7.07642868746916e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,9.561542537994684e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0001006876627798,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,7.43675627745688e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,0.0001006876555038,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0004776187124662,286.7787475585937,294.1499938964844,292.5673522949219,292.2356262207031,292.7010498046875,292.50933837890625,287.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187745792791,8.059215517164375e-09,0.0010187664302065,-0.0201650112867355,0.0,0.0,0.0,-0.0088081238791346,60.0,8.229288101196289,-0.0,-7.07642868746916e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.561014303471892e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.0001006820893962,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,7.436345185851678e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001006820893962,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0004775923152919,286.7864990234375,294.1499938964844,292.58447265625,292.2503967285156,292.6994934082031,292.52789306640625,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187166044488,8.05262434511178e-09,0.0010187084553763,-0.0201477501541376,0.0,0.0,0.0,-0.0088048484176397,60.0,8.248380661010742,-0.0,-7.075645669374353e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.561014303471892e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.0001006820893962,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,7.436345185851678e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001006820893962,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0004775923152919,286.7864990234375,294.1499938964844,292.58447265625,292.2503967285156,292.6994934082031,292.52789306640625,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187166044488,8.05262434511178e-09,0.0010187084553763,-0.0201477501541376,0.0,0.0,0.0,-0.0088048484176397,60.0,8.248380661010742,-0.0,-7.075645669374353e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,9.560393664287405e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,0.0001006755555863,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,7.435862789861858e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0001006755483103,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0004775613197125,286.7903747558594,294.1499938964844,292.59295654296875,292.2571716308594,292.6985778808594,292.537353515625,287.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186518775299,8.044891863789871e-09,0.0010186438448727,-0.02012749761343,0.0,0.0,0.0,-0.0088010225445032,60.0,8.259085655212402,-0.0,-7.074726937617015e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142883300781,0.0,0.0,9.560302714817226e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,0.0001006746024359,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,7.435792213073e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,0.0001006745951599,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.0004775567795149,286.79425048828125,294.1499938964844,292.6014404296875,292.2635498046875,292.6978454589844,292.5466003417969,287.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043759436304754e-09,0.0010186336003243,-0.0201245322823524,0.0,0.0,0.0,-0.0088004581630229,60.0,8.268248558044434,-0.0,-7.074592645039959e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.56044386839494e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0001006760867312,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,7.435902080032974e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001006760794552,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,0.0004775638226419,286.802001953125,294.1499938964844,292.6182556152344,292.2752380371094,292.6965026855469,292.5648193359375,287.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045514476862081e-09,0.001018647570163,-0.0201291292905807,0.0,0.0,0.0,-0.0088013224303722,60.0,8.285439491271973,-0.0,-7.07480154460427e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.56044386839494e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,0.0001006760867312,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,7.435902080032974e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001006760794552,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6223449707031,0.0,0.0,0.0004775638226419,286.802001953125,294.1499938964844,292.6182556152344,292.2752380371094,292.6965026855469,292.5648193359375,287.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045514476862081e-09,0.001018647570163,-0.0201291292905807,0.0,0.0,0.0,-0.0088013224303722,60.0,8.285439491271973,-0.0,-7.07480154460427e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,9.561199840391056e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0001006840466288,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,7.4364899774082e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.0,0.0001006840466288,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,0.0004776015994139,286.8097229003906,294.1499938964844,292.635009765625,292.2854919433594,292.6954040527344,292.5827331542969,287.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.300679206848145,-0.0,-7.075919938870356e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,9.561199840391056e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,0.0001006840466288,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,7.4364899774082e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.0,0.0001006840466288,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,0.0004776015994139,286.8097229003906,294.1499938964844,292.635009765625,292.2854919433594,292.6954040527344,292.5827331542969,287.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.300679206848145,-0.0,-7.075919938870356e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,9.563232742948458e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,0.0001007054524961,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,7.438071042997763e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001007054452202,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,0.0004777031426783,286.8173828125,294.1499938964844,292.6517028808594,292.2944641113281,292.6953125,292.60009765625,287.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080252911213393e-09,0.0010189445456489,-0.0202201064676046,0.0,0.0,0.0,-0.0088185435160994,60.0,8.310638427734375,-0.0,-7.078928376813566e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,9.563232742948458e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,0.0001007054524961,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,7.438071042997763e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001007054452202,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,0.0004777031426783,286.8173828125,294.1499938964844,292.6517028808594,292.2944641113281,292.6953125,292.60009765625,287.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080252911213393e-09,0.0010189445456489,-0.0202201064676046,0.0,0.0,0.0,-0.0088185435160994,60.0,8.310638427734375,-0.0,-7.078928376813566e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,9.564753418089822e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001007214668788,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,7.439253386110067e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0001007214668788,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0004777791036758,286.8250732421875,294.1499938964844,292.6684265136719,292.3022155761719,292.6949462890625,292.6176147460937,287.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099200421440855e-09,0.0010191061301156,-0.0202697273343801,0.0,0.0,0.0,-0.0088279349729418,60.0,8.322099685668945,-0.0,-7.081180086743188e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,9.564753418089822e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001007214668788,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,7.439253386110067e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0001007214668788,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453552246094,0.0,0.0,0.0004777791036758,286.8250732421875,294.1499938964844,292.6684265136719,292.3022155761719,292.6949462890625,292.6176147460937,287.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099200421440855e-09,0.0010191061301156,-0.0202697273343801,0.0,0.0,0.0,-0.0088279349729418,60.0,8.322099685668945,-0.0,-7.081180086743188e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.565995424054564e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0001007345490506,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,7.440219633281231e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0001007345417747,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0004778411530423,286.8288879394531,294.1499938964844,292.6767883300781,292.3056640625,292.6949462890625,292.62628173828125,287.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114674265868871e-09,0.0010192395420745,-0.0203102510422468,0.0,0.0,0.0,-0.0088356118649244,60.0,8.326521873474121,-0.0,-7.083018971343338e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.567295637680218e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001007482424029,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,7.441230991389602e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0001007482351269,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0004779061127919,286.8327331542969,294.1499938964844,292.6851806640625,292.308837890625,292.6949768066406,292.63494873046875,287.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.33070182800293,-0.0,-7.084944542157245e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.570182737661526e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0001007786413538,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,7.44347635190934e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001007786413538,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.0004780503222718,286.8403625488281,294.1499938964844,292.7019958496094,292.314453125,292.6951904296875,292.6522216796875,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.338091850280762,-0.0,-7.089221298883785e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,9.570182737661526e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0001007786413538,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,7.44347635190934e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001007786413538,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.0004780503222718,286.8403625488281,294.1499938964844,292.7019958496094,292.314453125,292.6951904296875,292.6522216796875,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.338091850280762,-0.0,-7.089221298883785e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,9.573675924912096e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,0.0001008154213195,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,7.446193194482476e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001008154213195,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,0.0004782247997354,286.8479919433594,294.1499938964844,292.7189636230469,292.3191223144531,292.6958312988281,292.6695251464844,287.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.343313217163086,-0.0,-7.094396181628326e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,9.573675924912096e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,0.0001008154213195,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,7.446193194482476e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001008154213195,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,0.0004782247997354,286.8479919433594,294.1499938964844,292.7189636230469,292.3191223144531,292.6958312988281,292.6695251464844,287.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.343313217163086,-0.0,-7.094396181628326e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,9.577420860296117e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0001008548642857,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,7.449105760315433e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0001008548570098,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.0004784118791576,286.8555908203125,294.1499938964844,292.736083984375,292.32293701171875,292.6966552734375,292.6868591308594,287.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.347657203674316,-0.0,-7.09994765202282e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,9.577420860296117e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0001008548642857,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,7.449105760315433e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0001008548570098,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759033203125,0.0,0.0,0.0004784118791576,286.8555908203125,294.1499938964844,292.736083984375,292.32293701171875,292.6966552734375,292.6868591308594,287.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.347657203674316,-0.0,-7.09994765202282e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,9.581697668181732e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.0001008999024634,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,7.452432328136638e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001008998951874,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.000478625530377,286.8631896972656,294.1499938964844,292.75341796875,292.3260192871094,292.6979064941406,292.704345703125,287.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.350187301635742,-0.0,-7.106289956482216e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,9.581697668181732e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,0.0001008999024634,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,7.452432328136638e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001008998951874,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.000478625530377,286.8631896972656,294.1499938964844,292.75341796875,292.3260192871094,292.6979064941406,292.704345703125,287.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.350187301635742,-0.0,-7.106289956482216e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
