time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990700,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.58392265602015e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,0.0001009233310469,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,7.454163278453052e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0001009233237709,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.0004787366779055,286.8669738769531,294.1499938964844,292.7621765136719,292.3273010253906,292.6986389160156,292.713134765625,287.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.35113525390625,-0.0,-7.10959042748982e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,9.586235682945698e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.000100947690953,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,7.455961895175278e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.000100947683677,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0004788522201124,286.87078857421875,294.1499938964844,292.7710266113281,292.32843017578125,292.6994323730469,292.7219543457031,287.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.351802825927734,-0.0,-7.113023059446277e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,9.591047273715958e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0001009983534459,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,7.459704647772014e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001009983461699,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0004790925595443,286.8783264160156,294.1499938964844,292.7889099121094,292.3302917480469,292.701171875,292.73974609375,287.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.35258674621582,-0.0,-7.120164013940666e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,9.591047273715958e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0001009983534459,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,7.459704647772014e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001009983461699,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0004790925595443,286.8783264160156,294.1499938964844,292.7889099121094,292.3302917480469,292.701171875,292.73974609375,287.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.35258674621582,-0.0,-7.120164013940666e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,9.596196468919516e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.000101052581158,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,7.463709334842861e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.000101052581158,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0004793497791979,286.8858947753906,294.1499938964844,292.80712890625,292.3316650390625,292.7032775878906,292.7578125,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.352311134338379,-0.0,-7.127812295948388e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059936523437,0.0,0.0,9.596196468919516e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.000101052581158,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057189941406,0.0,0.0,7.463709334842861e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.000101052581158,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,0.0004793497791979,286.8858947753906,294.1499938964844,292.80712890625,292.3316650390625,292.7032775878906,292.7578125,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.352311134338379,-0.0,-7.127812295948388e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.60156976361759e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.0001011091590044,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,7.467888644896448e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0001011091590044,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0004796181747224,286.8934326171875,294.1499938964844,292.82574462890625,292.3326721191406,292.7056884765625,292.7761535644531,287.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.351309776306152,-0.0,-7.13579595412739e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.60156976361759e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.0001011091590044,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,7.467888644896448e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0001011091590044,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0004796181747224,286.8934326171875,294.1499938964844,292.82574462890625,292.3326721191406,292.7056884765625,292.7761535644531,287.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.351309776306152,-0.0,-7.13579595412739e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,9.607123502064496e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001011676504276,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,7.472208380931988e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0001011676431517,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0004798956215381,286.90093994140625,294.1499938964844,292.84478759765625,292.3334045410156,292.7083740234375,292.7947998046875,287.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.349791526794434,-0.0,-7.144053171259658e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7211608886719,0.0,0.0,9.607123502064496e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001011676504276,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208557128906,0.0,0.0,7.472208380931988e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,0.0001011676431517,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0004798956215381,286.90093994140625,294.1499938964844,292.84478759765625,292.3334045410156,292.7083740234375,292.7947998046875,287.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.349791526794434,-0.0,-7.144053171259658e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,9.60998295340687e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0001011977583402,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,7.474432641174644e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0001011977583402,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,0.000480038463138,286.9046936035156,294.1499938964844,292.8544616699219,292.33367919921875,292.7098693847656,292.8043212890625,287.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.348801612854004,-0.0,-7.148306480075918e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,9.612872963771224e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.000101228186395,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,7.476679456885904e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72857666015625,0.0,0.0,0.000101228186395,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.0004801827890332,286.908447265625,294.1499938964844,292.8642883300781,292.3339233398437,292.71142578125,292.8139343261719,287.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.347738265991211,-0.0,-7.152605974170001e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,9.61871846811846e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0001012897409964,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,7.481226202799007e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,0.0001012897409964,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0004804747877642,286.9159240722656,294.1499938964844,292.8843078613281,292.3343811035156,292.71466064453125,292.83331298828125,287.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.345478057861328,-0.0,-7.161306569969383e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,9.61871846811846e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7360534667969,0.0,0.0,0.0001012897409964,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,7.481226202799007e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,0.0001012897409964,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0004804747877642,286.9159240722656,294.1499938964844,292.8843078613281,292.3343811035156,292.71466064453125,292.83331298828125,287.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.345478057861328,-0.0,-7.161306569969383e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,9.62491612881422e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0001013550063362,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,7.486046524718404e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0001013550063362,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,0.0004807843652088,286.9234313964844,294.1499938964844,292.90484619140625,292.3348083496094,292.71826171875,292.8532409667969,287.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.343098640441895,-0.0,-7.17053794119238e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,9.62491612881422e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0001013550063362,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,7.486046524718404e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,0.0001013550063362,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,0.0004807843652088,286.9234313964844,294.1499938964844,292.90484619140625,292.3348083496094,292.71826171875,292.8532409667969,287.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.343098640441895,-0.0,-7.17053794119238e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.63189304457046e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,0.0001014284789562,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,7.491472933907062e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.0001014284716802,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,0.0004811328835785,286.9308776855469,294.1499938964844,292.9259948730469,292.3353576660156,292.7220458984375,292.8733825683594,287.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.341064453125,-0.0,-7.180937444672963e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,9.63189304457046e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,0.0001014284789562,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,7.491472933907062e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.0001014284716802,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,0.0004811328835785,286.9308776855469,294.1499938964844,292.9259948730469,292.3353576660156,292.7220458984375,292.8733825683594,287.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.341064453125,-0.0,-7.180937444672963e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,9.640983626013622e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001015242087305,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,7.498543709516525e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001015242014545,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.0004815869615413,286.9383544921875,294.1499938964844,292.9477844238281,292.3360595703125,292.72625732421875,292.8943786621094,287.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.34028148651123,-0.0,-7.194498152784945e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75885009765625,0.0,0.0,9.640983626013622e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001015242087305,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,7.498543709516525e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,0.0001015242014545,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.0004815869615413,286.9383544921875,294.1499938964844,292.9477844238281,292.3360595703125,292.72625732421875,292.8943786621094,287.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.34028148651123,-0.0,-7.194498152784945e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,9.6457741165068e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,0.0001015746602206,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623596191406,0.0,0.0,7.502269727410749e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0001015746529446,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,0.000481826311443,286.94207763671875,294.1499938964844,292.9589233398437,292.3365173339844,292.7284851074219,292.9051208496094,287.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.340231895446777,-0.0,-7.201650475963106e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,9.650609717937186e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,0.000101625577372,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,7.50603066990152e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.000101625577372,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,0.0004820678441319,286.94580078125,294.1499938964844,292.9702453613281,292.3370666503906,292.7308349609375,292.91607666015625,287.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.340417861938477,-0.0,-7.208872432329373e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,9.660022624302655e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0001017246977426,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,7.513351738452911e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0001017246904666,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.0004825380165129,286.9532470703125,294.1499938964844,292.9934387207031,292.3384094238281,292.7358093261719,292.93853759765625,287.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.341096878051758,-0.0,-7.222940467954686e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,9.660022624302655e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0001017246977426,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,7.513351738452911e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0001017246904666,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,0.0004825380165129,286.9532470703125,294.1499938964844,292.9934387207031,292.3384094238281,292.7358093261719,292.93853759765625,287.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.341096878051758,-0.0,-7.222940467954686e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.668993880040944e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,0.0001018191687762,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,7.520329381804913e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,0.0001018191687762,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.0004829861572943,286.9606628417969,294.1499938964844,293.0173645019531,292.3402709960937,292.7408752441406,292.9612731933594,287.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.341856002807617,-0.0,-7.23636333077593e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.668993880040944e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,0.0001018191687762,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,7.520329381804913e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,0.0001018191687762,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.0004829861572943,286.9606628417969,294.1499938964844,293.0173645019531,292.3402709960937,292.7408752441406,292.9612731933594,287.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.341856002807617,-0.0,-7.23636333077593e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,9.67565574683249e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887268066406,0.0,0.0,0.0001018893235595,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,7.525511318817735e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,0.0001018893235595,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,0.0004833189595956,286.96807861328125,294.1499938964844,293.0421142578125,292.3426513671875,292.7465515136719,292.9851379394531,287.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.342703819274902,-0.0,-7.24633792970053e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,9.67565574683249e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887268066406,0.0,0.0,0.0001018893235595,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,7.525511318817735e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.788818359375,0.0,0.0,0.0001018893235595,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,0.0004833189595956,286.96807861328125,294.1499938964844,293.0421142578125,292.3426513671875,292.7465515136719,292.9851379394531,287.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.342703819274902,-0.0,-7.24633792970053e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,9.681082156021148e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,0.0001019464689306,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,7.529731374233961e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,0.0001019464616547,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0004835900326725,286.9754638671875,294.1499938964844,293.0677185058594,292.345703125,292.75244140625,293.00946044921875,287.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.343461990356445,-0.0,-7.254467959683097e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,9.681082156021148e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,0.0001019464689306,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,7.529731374233961e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,0.0001019464616547,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0004835900326725,286.9754638671875,294.1499938964844,293.0677185058594,292.345703125,292.75244140625,293.00946044921875,287.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.343461990356445,-0.0,-7.254467959683097e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001403808594,0.0,0.0,9.68301173998043e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999572753906,0.0,0.0,0.0001019667906803,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,7.531232404289767e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,0.0001019667834043,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,0.0004836863954551,286.97918701171875,294.1499938964844,293.0808410644531,292.3475036621094,292.7555236816406,293.0218811035156,287.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.343757629394531,-0.0,-7.257360579160378e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,9.684415272204204e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0001019815608742,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,7.532323797931895e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,0.0001019815608742,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,0.0004837564774788,286.9828796386719,294.1499938964844,293.0942077636719,292.3495178222656,292.7586975097656,293.03448486328125,287.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.344047546386719,-0.0,-7.259463075115492e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,9.686293924460188e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001020013514789,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,7.533785537816584e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.000102001344203,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,0.0004838503664359,286.990234375,294.1499938964844,293.1216125488281,292.3541564941406,292.7652893066406,293.0601501464844,287.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.34471607208252,-0.0,-7.26228037706278e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,9.686293924460188e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111877441406,0.0,0.0,0.0001020013514789,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,7.533785537816584e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8112487792969,0.0,0.0,0.000102001344203,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,0.0004838503664359,286.990234375,294.1499938964844,293.1216125488281,292.3541564941406,292.7652893066406,293.0601501464844,287.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.34471607208252,-0.0,-7.26228037706278e-08,0.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.050000000745058,9.686237171990796e-05,298.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.050000000745058,0.0001020007475744,298.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.050000000745058,7.533740426879376e-05,298.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.050000000745058,0.0001020007475744,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.050000000745058,0.0004838475142605,286.9975891113281,286.19000244140625,293.1499938964844,292.3597717285156,292.772705078125,293.0878295898437,287.8154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.3472318649292,-0.0,-7.262194401391754e-08,1.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.050000000745058,9.686237171990796e-05,298.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.050000000745058,0.0001020007475744,298.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.050000000745058,7.533740426879376e-05,298.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.050000000745058,0.0001020007475744,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81903076171875,0.0,0.050000000745058,0.0004838475142605,286.9975891113281,286.19000244140625,293.1499938964844,292.3597717285156,292.772705078125,293.0878295898437,287.8154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329724133014,0.0,0.0,0.0,-0.0095782577991485,60.0,8.3472318649292,-0.0,-7.262194401391754e-08,1.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51239013671875,0.6337128281593323,0.050000000745058,0.0408506281673908,298.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123596191406,0.6337128281593323,0.050000000745058,0.04301767796278,298.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123291015625,0.6337128281593323,0.050000000745058,0.0317727103829383,298.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123596191406,0.6337128281593323,0.050000000745058,0.04301767796278,298.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5124206542969,0.6337128281593323,0.050000000745058,0.2040573358535766,287.63677978515625,286.17108154296875,293.1652526855469,292.36328125,296.5714416503906,297.5262145996094,288.0053405761719,1.0,0.1097035855054855,0.0817439332604408,0.0817439332604408,1.0,1.0,-0.4340865910053253,0.0004465632373467,0.4336400330066681,-0.1307285279035568,0.0,0.0,0.0,10.215174674987791,60.0,1133.9549560546875,0.0,12.28109645843506,1.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.63152676820755,0.050000000745058,0.0452420748770237,298.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.63152676820755,0.050000000745058,0.0476420819759368,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.63152676820755,0.050000000745058,0.0351882800459861,298.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.63152676820755,0.050000000745058,0.0476420819759368,298.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.63152676820755,0.050000000745058,0.2259935289621353,288.5661315917969,286.1501770019531,293.1820983886719,292.3677673339844,297.1385803222656,298.7532958984375,289.2246398925781,1.0,0.1210851743817329,0.1634878665208816,0.1634878665208816,1.0,1.0,-0.4820576608181,0.0165928732603788,0.4654648005962372,-0.1258929967880249,0.0,0.0,0.0,12.502201080322266,60.0,2375.06494140625,0.0,16.680932998657227,1.0,281.0131530761719,283.5941772460937,298.4301452636719,300.87335205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.562319079666365e-21,2.7811597417815738e-21,2.7811595398331824e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
