time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992980,298.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.0456803813576698,298.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.048103641718626,298.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.0355291850864887,298.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.048103641718626,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.2281829565763473,287.93121337890625,286.1026916503906,293.2204284667969,292.3794250488281,297.1151733398437,298.75372314453125,286.76171875,1.0,0.1405849605798721,0.3269757330417633,0.3269757330417633,1.0,1.0,-0.486733615398407,0.0616856813430786,0.4250479340553283,-0.0820004716515541,1.0,1.0,0.0,20.02922821044922,60.0,13514.1279296875,0.0,23.184799194335938,1.0,281.9036865234375,286.4252014160156,298.2657165527344,300.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,1847.1923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979907274246216,1.0,0.0,0.0,0.9052176475524902,0.9052194952964784,5.6612012855339344e-08,3.687154054641724,3.687146902084351,7.34044260752853e-06,0.0,0.0,-0.0,5341.173828125,0.0,22.88776397705078,1683.0738525390625,0.0,500.7973937988281,0.2344714105129242,1.0,0.0,3.0,1.0,0.0
17993040,298.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.0456803813576698,298.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.048103641718626,298.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.0355291850864887,298.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.048103641718626,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407775878906,0.5710356831550598,0.050000000745058,0.2281829565763473,287.93121337890625,286.1026916503906,293.2204284667969,292.3794250488281,297.1151733398437,298.75372314453125,286.76171875,1.0,0.1405849605798721,0.3269757330417633,0.3269757330417633,1.0,1.0,-0.486733615398407,0.0616856813430786,0.4250479340553283,-0.0820004716515541,1.0,1.0,0.0,20.02922821044922,60.0,13514.1279296875,0.0,23.184799194335938,1.0,281.9036865234375,286.4252014160156,298.2657165527344,300.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,1847.1923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979907274246216,1.0,0.0,0.0,0.9052176475524902,0.9052194952964784,5.6612012855339344e-08,3.687154054641724,3.687146902084351,7.34044260752853e-06,0.0,0.0,-0.0,5341.173828125,0.0,22.88776397705078,1683.0738525390625,0.0,500.7973937988281,0.2344714105129242,1.0,0.0,3.0,1.0,0.0
17993100,298.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.5492553114891052,0.050000000745058,0.0458178184926509,298.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.5492553114891052,0.050000000745058,0.0482483692467212,298.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.5492553114891052,0.050000000745058,0.0356360785663127,298.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.5492553114891052,0.050000000745058,0.0482483692467212,298.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.5492553114891052,0.050000000745058,0.2288694828748703,286.0592956542969,286.076171875,293.2417907714844,292.3865661621094,297.0947265625,298.7168273925781,285.4727783203125,1.0,0.1489847302436828,0.4087196588516235,0.4087196588516235,1.0,1.0,-0.4881981611251831,0.0998778119683265,0.3883203566074371,-0.0442647412419319,0.6784996390342712,0.6784996390342712,0.0,23.70693588256836,60.0,12172.8310546875,0.0,26.33580207824707,1.0,282.41278076171875,285.0805053710937,296.9256896972656,298.7095642089844,293.1499938964844,293.1499938964844,283.1499938964844,3910.923583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829724669456482,1.0,0.0,0.0,1.1689726114273071,1.1689751148223877,9.127337818881642e-08,3.689791440963745,3.689784049987793,7.3220126068918034e-06,0.0,0.0,-0.0,3851.9775390625,0.0,50.89139175415039,1683.5548095703125,0.0,838.3726196289062,0.2974780201911926,1.0,0.0,3.0,1.0,0.0
17993160,298.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324689745903015,0.050000000745058,0.0459491163492202,298.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324689745903015,0.050000000745058,0.0483866296708583,298.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324689745903015,0.050000000745058,0.0357381999492645,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324689745903015,0.050000000745058,0.0483866296708583,298.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.5324689745903015,0.050000000745058,0.2295253425836563,285.3540954589844,286.0479431152344,293.2645568847656,292.39453125,297.0020751953125,298.6769714355469,285.4952697753906,1.0,0.1565420627593994,0.5269757509231567,0.5269757509231567,0.800000011920929,1.0,-0.4895972907543182,0.1601070016622543,0.3294902741909027,0.0154468016698956,0.0721501186490058,0.0721501186490058,0.0,27.22648811340332,60.0,6108.16015625,0.0,29.364635467529297,1.0,282.6588134765625,285.3226623535156,295.87646484375,297.1089782714844,293.1499938964844,293.1499938964844,283.1499938964844,23611.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575731635093689,1.0,0.0,0.0,0.3102671504020691,0.3153650164604187,6.910001459914383e-09,3.68986749649048,3.6898601055145264,7.321480552491266e-06,0.0,0.0,-0.0,1107.02099609375,0.0,16.41229248046875,1683.568603515625,0.0,802.4951782226562,0.2551643252372741,1.0,0.0,3.0,1.0,0.0
17993220,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5159096717834473,0.050000000745058,0.0461132042109966,298.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5159096717834473,0.050000000745058,0.0485594235360622,298.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5159096717834473,0.050000000745058,0.0358658246695995,298.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5159096717834473,0.050000000745058,0.0485594235360622,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5159096717834473,0.050000000745058,0.2303449958562851,286.4880065917969,286.0072021484375,293.29742431640625,292.40655517578125,296.0181884765625,298.6288452148437,286.66162109375,1.0,0.1654994189739227,0.6862661838531494,0.6862661838531494,0.5306007266044617,1.0,-0.4913455545902252,0.2621408104896545,0.2292047291994094,0.1167435050010681,0.7701226472854614,0.7701226472854614,0.0,31.62896728515625,60.0,11893.4111328125,0.0,33.19402313232422,1.0,282.796142578125,286.6354064941406,294.9750061035156,295.9072265625,293.1499938964844,293.1499938964844,283.1499938964844,10053.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778048694133758,1.0,0.0,0.0,0.9235084056854248,0.9742170572280884,5.690825233273245e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4844.67724609375,0.0,42.46458053588867,1683.569091796875,0.0,443.3211059570313,0.2848341166973114,1.0,0.0,3.0,1.0,0.0
17993280,298.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097647309303284,0.050000000745058,0.0461866147816181,298.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097647309303284,0.050000000745058,0.0486367307603359,298.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097647309303284,0.050000000745058,0.035922922194004,298.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097647309303284,0.050000000745058,0.0486367307603359,298.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097647309303284,0.050000000745058,0.2307117134332656,286.4104309082031,285.98638916015625,293.314208984375,292.41290283203125,295.1812744140625,298.61090087890625,285.9788818359375,1.0,0.1693768352270126,0.7634878754615784,0.7634878754615784,0.4000000059604645,1.0,-0.492127776145935,0.3489735722541809,0.1431542038917541,0.2030727714300155,0.8469069004058838,0.8469069004058838,0.0,33.6046028137207,60.0,12423.48828125,-0.0,34.932716369628906,1.0,282.9101257324219,285.5906066894531,294.9732666015625,296.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,4984.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473224282264709,1.0,0.0,0.0,1.30025315284729,1.3018076419830322,1.1281043299504745e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4926.12158203125,0.0,70.54065704345703,1683.569091796875,0.0,368.8938903808594,0.3312212824821472,1.0,0.0,3.0,1.0,0.0
17993340,298.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.4969806969165802,0.050000000745058,0.0463685318827629,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.4969806969165802,0.050000000745058,0.0488282963633537,298.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.4969806969165802,0.050000000745058,0.0360644124448299,298.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.4969806969165802,0.050000000745058,0.0488282963633537,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.4969806969165802,0.050000000745058,0.2316204160451889,285.4429016113281,285.9262084960937,293.3627319335937,292.4317932128906,293.4310913085937,298.5626220703125,285.7616271972656,1.0,0.1785615384578704,0.9741273522377014,0.9741273522377014,0.0437569804489612,1.0,-0.4940660893917084,0.4939251840114593,0.0001409309043083,0.3470584750175476,0.1113526597619056,0.1113526597619056,0.0,38.492286682128906,60.0,5644.28125,-0.0,39.25168228149414,1.0,283.0443115234375,285.7757873535156,294.9354248046875,295.5348205566406,293.1499938964844,293.1499938964844,283.1499938964844,26565.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689283728599548,1.0,0.0,0.0,0.2748934626579284,0.3298907279968261,5.8628750743139335e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1278.6328125,0.0,19.05620002746582,1683.569091796875,0.0,223.9858856201172,0.272630363702774,1.0,0.0,3.0,1.0,0.0
17993400,298.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.4957012832164764,0.050000000745058,0.0463891252875328,298.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.4957012832164764,0.050000000745058,0.048849981278181,298.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.4957012832164764,0.050000000745058,0.0360804311931133,298.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.4957012832164764,0.050000000745058,0.048849981278181,298.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.4957012832164764,0.050000000745058,0.2317232936620712,285.576904296875,285.9184875488281,293.36895751953125,292.4342956542969,293.3914489746094,298.5571594238281,286.02374267578125,1.0,0.1795592159032821,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.8636304730534905e-06,0.3473782539367676,0.1757809221744537,0.1757809221744537,0.0,39.04317474365234,60.0,5825.5146484375,-0.0,39.73803329467773,1.0,283.0478210449219,285.9949645996094,294.88787841796875,295.4401550292969,293.1499938964844,293.1499938964844,283.1499938964844,25031.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524787425994873,1.0,0.0,0.0,0.2673444747924804,0.3907273411750793,5.657447399443072e-09,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,1409.971923828125,0.0,21.43387031555176,1683.569091796875,0.0,198.2026824951172,0.2698215842247009,1.0,0.0,3.0,1.0,0.0
17993460,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.0465582236647605,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.0362119525671005,298.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.0490280538797378,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.2325679659843444,285.8998718261719,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5215759277344,285.4972839355469,1.0,0.1875387579202652,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6526123881340027,0.6526123881340027,0.0,43.56599044799805,48.0,11299.392578125,-0.0,43.74942779541016,1.0,283.1122436523437,285.2568664550781,295.3222961425781,296.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,9865.0849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990610897541046,1.0,0.0,0.0,1.3496919870376587,1.3497651815414429,1.2155217632425774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4563.3349609375,0.0,91.20093536376952,1683.569091796875,0.0,114.57337188720705,0.3524493277072906,1.0,0.0,3.0,1.0,0.0
17993520,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.0465582236647605,298.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.0362119525671005,298.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.0490280538797378,298.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.4859791994094848,0.050000000745058,0.2325679659843444,285.8998718261719,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5215759277344,285.4972839355469,1.0,0.1875387579202652,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6526123881340027,0.6526123881340027,0.0,43.56599044799805,48.0,11299.392578125,-0.0,43.74942779541016,1.0,283.1122436523437,285.2568664550781,295.3222961425781,296.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,9865.0849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990610897541046,1.0,0.0,0.0,1.3496919870376587,1.3497651815414429,1.2155217632425774e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4563.3349609375,0.0,91.20093536376952,1683.569091796875,0.0,114.57337188720705,0.3524493277072906,1.0,0.0,3.0,1.0,0.0
17993580,298.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.0466006472706794,298.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.049072727560997,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.036244947463274,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.049072727560997,298.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.2327798902988433,285.76226806640625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4899597167969,286.1195983886719,1.0,0.1889979392290115,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.5074892044067383,0.5074892044067383,0.0,44.70068740844727,36.0,8635.3779296875,-0.0,44.760292053222656,1.0,283.13232421875,286.3563842773437,295.366943359375,295.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,21551.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912406921386719,1.0,0.0,0.0,0.5811125040054321,0.6183148622512817,2.2532733012781136e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2927.092529296875,0.0,33.40375900268555,1683.569091796875,0.0,84.22618103027344,0.2809522449970245,1.0,0.0,3.0,1.0,0.0
17993640,298.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.0466006472706794,298.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.049072727560997,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.036244947463274,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.049072727560997,298.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.4836754202842712,0.050000000745058,0.2327798902988433,285.76226806640625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4899597167969,286.1195983886719,1.0,0.1889979392290115,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.5074892044067383,0.5074892044067383,0.0,44.70068740844727,36.0,8635.3779296875,-0.0,44.760292053222656,1.0,283.13232421875,286.3563842773437,295.366943359375,295.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,21551.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912406921386719,1.0,0.0,0.0,0.5811125040054321,0.6183148622512817,2.2532733012781136e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,2927.092529296875,0.0,33.40375900268555,1683.569091796875,0.0,84.22618103027344,0.2809522449970245,1.0,0.0,3.0,1.0,0.0
17993700,298.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.4848827421665191,0.050000000745058,0.0465783514082431,298.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.4848827421665191,0.050000000745058,0.0490492470562458,298.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.4848827421665191,0.050000000745058,0.0362276062369346,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.4848827421665191,0.050000000745058,0.0490492470562458,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.4848827421665191,0.050000000745058,0.2326685041189193,286.0027160644531,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4804077148437,285.7460632324219,1.0,0.1878116130828857,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.814714252948761,0.814714252948761,0.0,44.10438919067383,36.0,11878.21875,-0.0,44.22885513305664,1.0,283.1396179199219,285.5673522949219,295.568603515625,296.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,6692.72900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3053770065307617,1.0,0.0,0.0,1.3486658334732056,1.348941206932068,1.213674210021054e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5072.53076171875,0.0,82.2815170288086,1683.569091796875,0.0,124.82074737548828,0.3474986255168915,1.0,0.0,3.0,1.0,0.0
17993760,298.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.4873846173286438,0.050000000745058,0.046532642096281,298.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.4873846173286438,0.050000000745058,0.0490011163055896,298.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.4873846173286438,0.050000000745058,0.0361920557916164,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.4873846173286438,0.050000000745058,0.0490011163055896,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.492919921875,0.4873846173286438,0.050000000745058,0.2324401885271072,285.4399719238281,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.471435546875,285.2155456542969,1.0,0.1855352073907852,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.5172291745766415e-07,0.3486093878746032,0.5506709218025208,0.5506709218025208,0.0,42.8819580078125,25.0,10464.9521484375,-0.0,43.140926361083984,1.0,283.144775390625,285.0917053222656,295.75390625,296.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,16452.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339763194322586,1.0,0.0,0.0,1.2709925174713137,1.270999789237976,1.077902282986543e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4000.267578125,0.0,96.22786712646484,1683.569091796875,0.0,178.58030700683594,0.3544142544269562,1.0,0.0,3.0,1.0,0.0
17993820,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.5174795985221863,0.1755517870187759,0.046095211058855,298.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.7497377991676331,0.1679544448852539,0.1366073936223983,298.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.7667956948280334,0.1744129210710525,0.1080772280693054,298.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.5174795985221863,0.050000000745058,0.0485404767096042,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.5174795985221863,0.050000000745058,0.230255126953125,285.4237670898437,285.4592590332031,293.60821533203125,292.5356750488281,293.6020202636719,298.4423217773437,285.7431640625,1.0,0.1838626712560653,1.0,1.0,0.0,1.0,-0.682937741279602,0.6829372048377991,5.276541514831479e-07,0.4920997321605682,0.4848193824291229,0.4848193824291229,0.0,32.747196197509766,25.0,10567.263671875,-0.0,56.28388977050781,1.0,283.1471862792969,285.8825378417969,295.6322631835937,296.43560791015625,293.1499938964844,293.1499938964844,283.1499938964844,23312.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515343368053436,1.0,0.0,0.0,0.7530640363693237,0.7530689835548401,3.7840536037947465e-08,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3301.0244140625,0.0,47.37070083618164,1683.569091796875,0.0,196.7398681640625,0.305822491645813,1.0,0.0,3.0,1.0,0.0
17993880,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.793044924736023,0.1766694784164428,0.128162607550621,298.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.8316077589988708,0.1658931225538253,0.1561118960380554,298.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.8423030376434326,0.1720036417245865,0.1201020032167434,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.5552526712417603,0.050000000745058,0.0482041984796524,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.5552526712417603,0.050000000745058,0.2286599725484848,286.0013427734375,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.391357421875,286.15087890625,1.0,0.1844185888767242,1.0,1.0,0.0,1.0,-0.8174543380737305,0.8174536824226379,6.775383667445567e-07,0.5980299115180969,0.9787619709968568,0.9787619709968568,0.0,25.51899719238281,28.0,15671.48828125,-0.0,66.66925048828125,1.0,283.1479797363281,286.1140441894531,295.62408447265625,296.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,7729.46728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542620241641998,1.0,0.0,0.0,1.3407845497131348,1.3407882452011108,1.199530714757202e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5223.0400390625,0.0,83.88783264160156,1683.569091796875,0.0,200.9685516357422,0.3549199104309082,1.0,0.0,3.0,1.0,0.0
17993940,298.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9247203469276428,0.1678271293640136,0.1527063846588134,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.9127275943756104,0.1633759438991546,0.1554386913776397,298.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9282653331756592,0.1715094596147537,0.1199436411261558,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8928360939025879,0.1594099700450897,0.1460165083408355,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.617453932762146,0.1479915678501129,0.2270660698413849,285.91925048828125,285.32916259765625,293.6986083984375,292.57598876953125,293.6941833496094,298.2279357910156,285.9139709472656,1.0,0.1886967718601226,1.0,1.0,0.0,1.0,-0.9615389704704284,0.9615380764007568,8.655091505715973e-07,0.7155153751373291,1.0,1.0,0.0,18.63095092773437,28.0,18535.349609375,-0.0,81.1843490600586,1.0,283.1495361328125,285.6573181152344,295.9534912109375,297.3614196777344,293.1499938964844,293.1499938964844,283.1499938964844,7170.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283854365348816,1.0,0.0,0.0,1.783589243888855,1.7835947275161743,2.1226729529644217e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5393.59130859375,0.0,173.6799774169922,1683.569091796875,0.0,328.85858154296875,0.4442116618156433,1.0,0.0,3.0,1.0,0.0
17994000,298.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9183948636054992,0.1676892042160034,0.1198565885424614,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9871692061424256,0.1634860038757324,0.1551405191421508,298.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9183948636054992,0.1721803396940231,0.0932217985391616,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9749258160591124,0.1585929542779922,0.148690864443779,298.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.7432246208190918,0.1487731635570526,0.3170713186264038,285.9142761230469,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2144470214844,285.9168395996094,1.0,0.1901904493570327,1.0,1.0,0.0,1.0,-1.0182503461837769,1.0182493925094604,9.462746106692066e-07,0.7599848508834839,1.0,1.0,0.0,15.258731842041016,48.0,19165.259765625,-0.0,85.17103576660156,1.0,283.14959716796875,285.64923095703125,295.97216796875,297.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,7469.49560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383092522621155,1.0,0.0,0.0,1.820412039756775,1.820417761802673,2.2112243414085242e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5413.80224609375,0.0,184.66065979003903,1683.569091796875,0.0,349.3161315917969,0.4561134874820709,1.0,0.0,3.0,1.0,0.0
17994060,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8884270787239075,0.1839830130338668,0.0979865491390228,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8884270787239075,0.1756179183721542,0.103184551000595,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8884270787239075,0.1888387203216552,0.0762117579579353,298.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8884270787239075,0.162963718175888,0.103184551000595,297.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.9521438479423524,0.1446253508329391,0.5903911590576172,285.9306030273437,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1955871582031,285.93621826171875,1.0,0.2064926773309707,1.0,1.0,0.0,1.0,-1.1301815509796145,1.1301803588867188,1.1233402119614766e-06,0.852497935295105,1.0,1.0,0.0,15.361764907836914,68.0,21724.11328125,-0.0,115.33658599853516,1.0,283.14996337890625,285.5782775878906,295.9916076660156,297.7257080078125,293.1499938964844,293.1499938964844,283.1499938964844,10376.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175853967666626,1.0,0.0,0.0,2.1455624103546143,2.145570516586304,3.071678236210573e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5563.98046875,0.0,302.3355712890625,1683.569091796875,0.0,563.91796875,0.5351364016532898,1.0,0.0,3.0,1.0,0.0
17994120,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8884270787239075,0.1839830130338668,0.0979865491390228,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8884270787239075,0.1756179183721542,0.103184551000595,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8884270787239075,0.1888387203216552,0.0762117579579353,298.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8884270787239075,0.162963718175888,0.103184551000595,297.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.9521438479423524,0.1446253508329391,0.5903911590576172,285.9306030273437,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1955871582031,285.93621826171875,1.0,0.2064926773309707,1.0,1.0,0.0,1.0,-1.1301815509796145,1.1301803588867188,1.1233402119614766e-06,0.852497935295105,1.0,1.0,0.0,15.361764907836914,68.0,21724.11328125,-0.0,115.33658599853516,1.0,283.14996337890625,285.5782775878906,295.9916076660156,297.7257080078125,293.1499938964844,293.1499938964844,283.1499938964844,10376.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175853967666626,1.0,0.0,0.0,2.1455624103546143,2.145570516586304,3.071678236210573e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5563.98046875,0.0,302.3355712890625,1683.569091796875,0.0,563.91796875,0.5351364016532898,1.0,0.0,3.0,1.0,0.0
17994180,298.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8901696801185608,0.1920669227838516,0.0991838425397872,298.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8901696801185608,0.182668462395668,0.1044453606009483,298.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8901696801185608,0.196360096335411,0.077142983675003,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8901696801185608,0.1662921458482742,0.1044453606009483,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.9775429368019104,0.1416544765233993,0.6426030397415161,285.9543151855469,285.1466064453125,293.8427734375,292.6417236328125,293.839111328125,298.1640625,285.96356201171875,1.0,0.2235361337661743,1.0,1.0,0.0,1.0,-1.237059473991394,1.237058162689209,1.3091440678181243e-06,0.9380022287368774,1.0,1.0,0.0,16.95621109008789,68.0,23664.42578125,-0.0,143.23062133789062,1.0,283.1499938964844,285.555908203125,295.9174194335937,297.7909240722656,293.1499938964844,293.1499938964844,283.1499938964844,12423.6982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541610717773438,1.0,0.0,0.0,2.3477368354797363,2.3477463722229004,3.677834570225969e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5649.47802734375,0.0,396.1085510253906,1683.569091796875,0.0,704.1629028320312,0.5813684463500977,1.0,0.0,3.0,1.0,0.0
17994240,298.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9050941467285156,0.1942174732685089,0.110015645623207,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9050941467285156,0.1847109198570251,0.115851767361164,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9050941467285156,0.1983306258916854,0.085567720234394,297.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9050941467285156,0.1672174632549286,0.115851767361164,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.957201361656189,0.1406267285346985,0.6373268961906433,285.9804992675781,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1464538574219,285.9904479980469,1.0,0.2310816943645477,1.0,1.0,0.0,1.0,-1.2767376899719238,1.2767363786697388,1.3830627949573682e-06,0.9698230028152466,1.0,1.0,0.0,18.239370346069336,88.0,24384.111328125,-0.0,158.4149627685547,1.0,283.1499938964844,285.5635986328125,295.892333984375,297.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,13099.6708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648131370544434,1.0,0.0,0.0,2.4107611179351807,2.410771131515503,3.8779455735493684e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5684.291015625,0.0,428.8728637695313,1683.569091796875,0.0,751.1642456054688,0.5995341539382935,1.0,0.0,3.0,1.0,0.0
17994300,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9249528050422668,0.196190744638443,0.1248269602656364,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9249528050422668,0.1868949234485626,0.1314487904310226,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9249528050422668,0.2002738118171692,0.0970876365900039,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.9872045516967772,0.1670500785112381,0.1586563289165496,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.92903071641922,0.1395794153213501,0.6306153535842896,286.0316162109375,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09930419921875,286.0436096191406,1.0,0.2460941225290298,1.0,1.0,0.0,1.0,-1.3593347072601318,1.3593331575393677,1.5457460449397331e-06,1.0361038446426392,1.0,1.0,0.0,20.52106094360352,88.0,25836.564453125,-0.0,192.37925720214844,1.0,283.1499938964844,285.5811767578125,295.8617248535156,297.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,14462.4775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810708403587341,1.0,0.0,0.0,2.5330591201782227,2.5330700874328613,4.2813823597498413e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5759.25244140625,0.0,497.5104370117188,1683.569091796875,0.0,828.8052368164062,0.6264559626579285,1.0,0.0,3.0,1.0,0.0
17994360,298.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9486167430877686,0.1965098679065704,0.1450591683387756,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.9874963760375975,0.1872678101062774,0.172811672091484,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9486167430877686,0.2008394747972488,0.11282379925251,297.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.9591543078422546,0.1651273071765899,0.1574970036745071,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.8987728357315063,0.1391623169183731,0.6276317238807678,286.1080627441406,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0409240722656,286.12353515625,1.0,0.2627684772014618,1.0,1.0,0.0,1.0,-1.4508957862854004,1.4508939981460571,1.7397026113030734e-06,1.108985185623169,1.0,1.0,0.0,23.458267211914062,108.0,27340.48828125,-0.0,233.41665649414065,1.0,283.1499938964844,285.62646484375,295.85028076171875,297.9404296875,293.1499938964844,293.1499938964844,283.1499938964844,15558.8984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952227711677551,1.0,0.0,0.0,2.6273226737976074,2.6273345947265625,4.605959986747621e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5842.38623046875,0.0,555.1451416015625,1683.569091796875,0.0,902.5490112304688,0.6521170735359192,1.0,0.0,3.0,1.0,0.0
17994420,297.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.834053099155426,0.1927256733179092,0.1747746169567108,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8234700560569763,0.1852474957704544,0.176640972495079,297.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8409160375595093,0.19786137342453,0.1395345330238342,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7912628054618835,0.1642760783433914,0.1565885245800018,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.7483446598052979,0.1386679261922836,0.6285489201545715,286.2336730957031,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9053649902344,286.2152709960937,1.0,0.2962357401847839,1.0,1.0,0.0,1.0,-1.528490424156189,1.5284885168075562,1.9187284578947583e-06,1.1732819080352783,1.0,1.0,0.0,42.91855239868164,96.0,29200.451171875,-0.0,315.92095947265625,1.0,283.1499938964844,285.6561889648437,295.8668212890625,298.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,17730.580078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220818161964417,1.0,0.0,0.0,2.8046936988830566,2.804707288742065,5.248850811767625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5979.1416015625,0.0,675.3406372070312,1683.569091796875,0.0,1058.5418701171875,0.6952105760574341,1.0,0.0,3.0,1.0,0.0
17994480,297.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.834053099155426,0.1927256733179092,0.1747746169567108,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8234700560569763,0.1852474957704544,0.176640972495079,297.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8409160375595093,0.19786137342453,0.1395345330238342,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7912628054618835,0.1642760783433914,0.1565885245800018,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297668457031,0.7483446598052979,0.1386679261922836,0.6285489201545715,286.2336730957031,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9053649902344,286.2152709960937,1.0,0.2962357401847839,1.0,1.0,0.0,1.0,-1.528490424156189,1.5284885168075562,1.9187284578947583e-06,1.1732819080352783,1.0,1.0,0.0,42.91855239868164,96.0,29200.451171875,-0.0,315.92095947265625,1.0,283.1499938964844,285.6561889648437,295.8668212890625,298.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,17730.580078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220818161964417,1.0,0.0,0.0,2.8046936988830566,2.804707288742065,5.248850811767625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5979.1416015625,0.0,675.3406372070312,1683.569091796875,0.0,1058.5418701171875,0.6952105760574341,1.0,0.0,3.0,1.0,0.0
17994540,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7763473987579346,0.1950167119503021,0.176028162240982,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7655185461044312,0.1866355240345001,0.1777869462966919,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7824680805206299,0.1993749588727951,0.1401043981313705,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.7372393608093262,0.1657937467098236,0.1581330597400665,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.6966636776924133,0.1388264000415802,0.6310116052627563,286.1307983398437,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8260498046875,286.1281433105469,1.0,0.3141831159591675,1.0,1.0,0.0,1.0,-1.5399169921875,1.5399149656295776,1.944243422258296e-06,1.181088089942932,1.0,1.0,0.0,58.278053283691406,84.0,29715.03515625,-0.0,360.9865417480469,1.0,283.1499938964844,285.5592346191406,295.8507995605469,298.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,19650.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383798122406006,1.0,0.0,0.0,2.9526307582855225,2.952645778656006,5.817167902932852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5997.30615234375,0.0,787.9418334960938,1683.569091796875,0.0,1162.568115234375,0.7311922311782837,1.0,0.0,3.0,1.0,0.0
17994600,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.7763473987579346,0.1950167119503021,0.176028162240982,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.7655185461044312,0.1866355240345001,0.1777869462966919,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7824680805206299,0.1993749588727951,0.1401043981313705,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.7372393608093262,0.1657937467098236,0.1581330597400665,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.6966636776924133,0.1388264000415802,0.6310116052627563,286.1307983398437,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8260498046875,286.1281433105469,1.0,0.3141831159591675,1.0,1.0,0.0,1.0,-1.5399169921875,1.5399149656295776,1.944243422258296e-06,1.181088089942932,1.0,1.0,0.0,58.278053283691406,84.0,29715.03515625,-0.0,360.9865417480469,1.0,283.1499938964844,285.5592346191406,295.8507995605469,298.1638488769531,293.1499938964844,293.1499938964844,283.1499938964844,19650.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383798122406006,1.0,0.0,0.0,2.9526307582855225,2.952645778656006,5.817167902932852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5997.30615234375,0.0,787.9418334960938,1683.569091796875,0.0,1162.568115234375,0.7311922311782837,1.0,0.0,3.0,1.0,0.0
17994660,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7669757008552551,0.1973308771848678,0.1780417412519455,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7555591464042664,0.1880948394536972,0.179152712225914,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.772283136844635,0.2012329846620559,0.1413501650094986,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7282695770263672,0.1670432388782501,0.1593655496835708,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.6857588291168213,0.1391807049512863,0.6329838633537292,286.1094665527344,284.95001220703125,294.1655578613281,292.7934265136719,294.16241455078125,297.79736328125,286.1069641113281,1.0,0.3197908103466034,1.0,1.0,0.0,1.0,-1.5493154525756836,1.5493135452270508,1.966555373655865e-06,1.1885677576065063,1.0,1.0,0.0,62.6329460144043,84.0,30089.38671875,-0.0,377.241943359375,1.0,283.1499938964844,285.5276794433594,295.84576416015625,298.1782531738281,293.1499938964844,293.1499938964844,283.1499938964844,20682.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424563527107239,1.0,0.0,0.0,3.0291569232940674,3.029172658920288,6.122613740444649e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6019.30859375,0.0,850.80908203125,1683.569091796875,0.0,1189.6220703125,0.7470354437828064,1.0,0.0,3.0,1.0,0.0
17994720,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.7646341323852539,0.1995804160833358,0.180029347538948,297.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.7524895668029785,0.189591035246849,0.1805384904146194,297.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.7693549394607544,0.2031056433916092,0.1426261365413665,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.7253726124763489,0.1682857275009155,0.160544604063034,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.6816151738166809,0.1396282315254211,0.6350446343421936,286.1000061035156,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7763366699219,286.09912109375,1.0,0.3229681849479675,1.0,1.0,0.0,1.0,-1.5587849617004397,1.558782935142517,1.9892077034455724e-06,1.1961095333099363,1.0,1.0,0.0,64.7254867553711,72.0,30383.080078125,-0.0,387.7192077636719,1.0,283.1499938964844,285.5123596191406,295.8498229980469,298.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,21335.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448737978935242,1.0,0.0,0.0,3.076643466949463,3.076659679412842,6.316080316537409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6037.41552734375,0.0,891.4528198242188,1683.569091796875,0.0,1205.855224609375,0.7614061236381531,1.0,0.0,3.0,1.0,0.0
17994780,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7705833911895752,0.2047347277402877,0.1845549941062927,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7564799189567566,0.1931830197572708,0.1838117688894271,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7742963433265686,0.2074943929910659,0.145602211356163,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7287411093711853,0.1712321639060974,0.1632419228553772,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.6831914782524109,0.1408853679895401,0.640241801738739,286.0871887207031,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7389221191406,286.0874938964844,1.0,0.3259302079677582,1.0,1.0,0.0,1.0,-1.5811976194381714,1.581195592880249,2.043490667347214e-06,1.2139639854431152,1.0,1.0,0.0,65.32463073730469,60.0,31075.267578125,-0.0,401.26025390625,1.0,283.1499938964844,285.4825744628906,295.878662109375,298.2637023925781,293.1499938964844,293.1499938964844,283.1499938964844,22869.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491548418998718,1.0,0.0,0.0,3.18534517288208,3.1853625774383545,6.770275149392546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6086.5615234375,0.0,989.3193969726562,1683.569091796875,0.0,1234.94189453125,0.787926197052002,1.0,0.0,3.0,1.0,0.0
