time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994840,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7705833911895752,0.2047347277402877,0.1845549941062927,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7564799189567566,0.1931830197572708,0.1838117688894271,297.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7742963433265686,0.2074943929910659,0.145602211356163,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7287411093711853,0.1712321639060974,0.1632419228553772,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.6831914782524109,0.1408853679895401,0.640241801738739,286.0871887207031,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7389221191406,286.0874938964844,1.0,0.3259302079677582,1.0,1.0,0.0,1.0,-1.5811976194381714,1.581195592880249,2.043490667347214e-06,1.2139639854431152,1.0,1.0,0.0,65.32463073730469,60.0,31075.267578125,-0.0,401.26025390625,1.0,283.1499938964844,285.4825744628906,295.878662109375,298.2637023925781,293.1499938964844,293.1499938964844,283.1499938964844,22869.94140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491548418998718,1.0,0.0,0.0,3.18534517288208,3.1853625774383545,6.770275149392546e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6086.5615234375,0.0,989.3193969726562,1683.569091796875,0.0,1234.94189453125,0.787926197052002,1.0,0.0,3.0,1.0,0.0
17994900,297.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.778261661529541,0.2074051648378372,0.1868676096200943,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.7630075812339783,0.1950996369123459,0.1855278760194778,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7815274000167847,0.2097897082567215,0.1471384167671203,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.7344584465026855,0.1728009432554245,0.1646358072757721,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.6884036660194397,0.1416274756193161,0.6431218981742859,286.0841369628906,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7231140136719,286.0839233398437,1.0,0.3257669806480407,1.0,1.0,0.0,1.0,-1.5930095911026,1.5930074453353882,2.0724746718769893e-06,1.2233734130859375,1.0,1.0,0.0,63.96233749389648,60.0,31445.5703125,-0.0,403.9743957519531,1.0,283.1499938964844,285.4690246582031,295.8995666503906,298.307373046875,293.1499938964844,293.1499938964844,283.1499938964844,23700.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513605117797852,1.0,0.0,0.0,3.2426791191101074,3.242697238922119,7.016188874331419e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6115.15380859375,0.0,1043.7080078125,1683.569091796875,0.0,1250.094970703125,0.7991420030593872,1.0,0.0,3.0,1.0,0.0
17994960,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.7888641953468323,0.2101030051708221,0.1891806423664093,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7724000215530396,0.1970559656620025,0.1872589290142059,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.7916772365570068,0.2121101766824722,0.1486750245094299,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7426766157150269,0.1744046509265899,0.1660368889570236,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865783691406,0.6962692141532898,0.142418086528778,0.6460987329483032,286.0867614746094,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70880126953125,286.0876159667969,1.0,0.3247268199920654,1.0,1.0,0.0,1.0,-1.60496723651886,1.6049652099609375,2.1020803160354262e-06,1.2328978776931765,1.0,1.0,0.0,61.72672653198242,48.0,31769.267578125,-0.0,404.4034729003906,1.0,283.1499938964844,285.4647521972656,295.92156982421875,298.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,24261.009765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536874771118164,1.0,0.0,0.0,3.280789852142334,3.280808448791504,7.182078434198047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6139.97216796875,0.0,1080.94189453125,1683.569091796875,0.0,1266.203369140625,0.8112576007843018,1.0,0.0,3.0,1.0,0.0
17995020,297.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.8150674700737,0.2150969207286834,0.1934217512607574,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.7969053983688354,0.2007014006376266,0.1904466301202774,297.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.8168631196022034,0.2163977921009063,0.1514839380979538,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.7645918726921082,0.1773992329835891,0.1686115264892578,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.716574490070343,0.1439409554004669,0.6516745090484619,286.0910949707031,284.95001220703125,294.4649353027344,292.93865966796875,294.4619140625,297.6849060058594,286.0921936035156,1.0,0.3212288022041321,1.0,1.0,0.0,1.0,-1.6270421743392944,1.627039909362793,2.1574273887381423e-06,1.2504740953445437,1.0,1.0,0.0,56.06038665771485,48.0,32407.42578125,-0.0,400.9016418457031,1.0,283.1499938964844,285.4529724121094,295.9635314941406,298.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,25498.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583295464515686,1.0,0.0,0.0,3.363440752029419,3.3634603023529053,7.548504186161153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6190.3369140625,0.0,1164.712158203125,1683.569091796875,0.0,1298.7060546875,0.8285117745399475,1.0,0.0,3.0,1.0,0.0
17995080,297.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.8176226019859314,0.215517520904541,0.1937757730484008,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.7994869947433472,0.2010091841220855,0.1907128691673278,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.8193323016166687,0.2167578190565109,0.1517174243927002,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.7669664621353149,0.177652508020401,0.1688263118267059,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.7185850143432617,0.1440721154212951,0.6521433591842651,286.0923156738281,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6830444335937,286.093505859375,1.0,0.3208390176296234,1.0,1.0,0.0,1.0,-1.6288892030715942,1.6288870573043823,2.1620996903948253e-06,1.251944661140442,1.0,1.0,0.0,55.49251174926758,36.0,32456.244140625,-0.0,400.3412780761719,1.0,283.1499938964844,285.453125,295.9669494628906,298.44354248046875,293.1499938964844,293.1499938964844,283.1499938964844,25570.68359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587194800376892,1.0,0.0,0.0,3.3681788444519043,3.36819839477539,7.569785793748451e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6194.18798828125,0.0,1169.6412353515625,1683.569091796875,0.0,1301.4583740234375,0.8326438665390015,1.0,0.0,3.0,1.0,0.0
17995140,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8577184677124023,0.2209040820598602,0.1982942372560501,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8378751277923584,0.2049520164728164,0.1941061466932296,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.858551561832428,0.2213553637266159,0.1546858251094818,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8056950569152832,0.1808993816375732,0.1715615093708038,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7501060962677002,0.1457624435424804,0.6581087708473206,286.10137939453125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.1027526855469,1.0,0.3150807917118072,1.0,1.0,0.0,1.0,-1.6523970365524292,1.6523947715759275,2.222107923444128e-06,1.2706506252288818,1.0,1.0,0.0,47.50438690185547,25.0,33131.68359375,-0.0,390.92877197265625,1.0,283.1499938964844,285.4453125,296.01141357421875,298.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,26822.732421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638985276222229,1.0,0.0,0.0,3.449653625488281,3.449674129486084,7.940435011732916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6248.0966796875,0.0,1256.590576171875,1683.569091796875,0.0,1338.3331298828125,0.8526033759117126,1.0,0.0,3.0,1.0,0.0
17995200,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8577184677124023,0.2209040820598602,0.1982942372560501,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.8378751277923584,0.2049520164728164,0.1941061466932296,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.858551561832428,0.2213553637266159,0.1546858251094818,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.8056950569152832,0.1808993816375732,0.1715615093708038,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7501060962677002,0.1457624435424804,0.6581087708473206,286.10137939453125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6602783203125,286.1027526855469,1.0,0.3150807917118072,1.0,1.0,0.0,1.0,-1.6523970365524292,1.6523947715759275,2.222107923444128e-06,1.2706506252288818,1.0,1.0,0.0,47.50438690185547,25.0,33131.68359375,-0.0,390.92877197265625,1.0,283.1499938964844,285.4453125,296.01141357421875,298.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,26822.732421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638985276222229,1.0,0.0,0.0,3.449653625488281,3.449674129486084,7.940435011732916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6248.0966796875,0.0,1256.590576171875,1683.569091796875,0.0,1338.3331298828125,0.8526033759117126,1.0,0.0,3.0,1.0,0.0
17995260,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9254273176193236,0.2262191623449325,0.2027235925197601,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.8990652561187744,0.2088343948125839,0.1974175125360489,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9251872301101683,0.2258583009243011,0.1575689017772674,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8617516160011292,0.18410025537014,0.1742276400327682,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.8034144639968872,0.1474368423223495,0.6638903021812439,286.1126403808594,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6397399902344,286.1141357421875,1.0,0.3083570301532745,1.0,1.0,0.0,1.0,-1.6752952337265017,1.67529296875,2.281535216752673e-06,1.2888567447662354,1.0,1.0,0.0,38.62731552124024,25.0,33794.421875,-0.0,378.319580078125,1.0,283.1499938964844,285.44012451171875,296.0547180175781,298.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,28030.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689541935920715,1.0,0.0,0.0,3.526451587677002,3.526473045349121,8.297918725475029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6301.51611328125,0.0,1342.3978271484375,1683.569091796875,0.0,1374.89208984375,0.8714339733123779,1.0,0.0,3.0,1.0,0.0
17995320,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9254273176193236,0.2262191623449325,0.2027235925197601,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.8990652561187744,0.2088343948125839,0.1974175125360489,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9251872301101683,0.2258583009243011,0.1575689017772674,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8617516160011292,0.18410025537014,0.1742276400327682,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.8034144639968872,0.1474368423223495,0.6638903021812439,286.1126403808594,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6397399902344,286.1141357421875,1.0,0.3083570301532745,1.0,1.0,0.0,1.0,-1.6752952337265017,1.67529296875,2.281535216752673e-06,1.2888567447662354,1.0,1.0,0.0,38.62731552124024,25.0,33794.421875,-0.0,378.319580078125,1.0,283.1499938964844,285.44012451171875,296.0547180175781,298.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,28030.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689541935920715,1.0,0.0,0.0,3.526451587677002,3.526473045349121,8.297918725475029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6301.51611328125,0.0,1342.3978271484375,1683.569091796875,0.0,1374.89208984375,0.8714339733123779,1.0,0.0,3.0,1.0,0.0
17995380,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9968599081039428,0.2314556092023849,0.2064242511987686,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9750935435295104,0.2126185297966003,0.2007539421319961,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9967069625854492,0.2302433550357818,0.160451203584671,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.932105541229248,0.1872187554836273,0.1769336760044098,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8607015013694763,0.1490530371665954,0.6699761152267456,286.1257629394531,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6208190917969,286.1272277832031,1.0,0.3049670457839966,1.0,1.0,0.0,1.0,-1.6977789402008057,1.6977765560150146,2.34083813666075e-06,1.3067314624786377,1.0,1.0,0.0,32.490089416503906,43.0,34449.921875,-0.0,373.007568359375,1.0,283.1499938964844,285.43701171875,296.0975646972656,298.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,29207.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738060712814331,1.0,0.0,0.0,3.599743127822876,3.5997655391693115,8.646420042168756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6354.97998046875,0.0,1427.8482666015625,1683.569091796875,0.0,1410.487060546875,0.8894163370132446,1.0,0.0,3.0,1.0,0.0
17995440,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9968599081039428,0.2314556092023849,0.2064242511987686,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9750935435295104,0.2126185297966003,0.2007539421319961,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.9967069625854492,0.2302433550357818,0.160451203584671,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.932105541229248,0.1872187554836273,0.1769336760044098,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.8607015013694763,0.1490530371665954,0.6699761152267456,286.1257629394531,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6208190917969,286.1272277832031,1.0,0.3049670457839966,1.0,1.0,0.0,1.0,-1.6977789402008057,1.6977765560150146,2.34083813666075e-06,1.3067314624786377,1.0,1.0,0.0,32.490089416503906,43.0,34449.921875,-0.0,373.007568359375,1.0,283.1499938964844,285.43701171875,296.0975646972656,298.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,29207.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738060712814331,1.0,0.0,0.0,3.599743127822876,3.5997655391693115,8.646420042168756e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6354.97998046875,0.0,1427.8482666015625,1683.569091796875,0.0,1410.487060546875,0.8894163370132446,1.0,0.0,3.0,1.0,0.0
17995500,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.991990089416504,0.2346371412277221,0.2035553604364395,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9760754108428956,0.214444875717163,0.2025071829557418,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.997072160243988,0.2324051558971405,0.1615710407495498,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.933074951171875,0.1887187063694,0.1783774197101593,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.8606433272361755,0.1498175859451294,0.6734997630119324,286.1254272460937,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134948730469,286.1256103515625,1.0,0.3064986169338226,1.0,1.0,0.0,1.0,-1.703531265258789,1.703528881072998,2.3561572106700623e-06,1.3113006353378296,1.0,1.0,0.0,32.75617599487305,43.0,34715.4453125,-0.0,376.994140625,1.0,283.1499938964844,285.4277038574219,296.1184387207031,298.7568359375,293.1499938964844,293.1499938964844,283.1499938964844,29919.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760886907577515,1.0,0.0,0.0,3.643368721008301,3.643391609191896,8.857263082973077e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6378.2822265625,0.0,1480.3927001953125,1683.569091796875,0.0,1427.402099609375,0.8973133563995361,1.0,0.0,3.0,1.0,0.0
17995560,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.9955909848213196,0.2374444156885147,0.2096903920173645,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.9739657044410706,0.2162460833787918,0.2042335420846939,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.996228814125061,0.2345344573259353,0.1635161340236663,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.9303603172302246,0.1901974827051162,0.1797987222671508,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.8577428460121155,0.1505744010210037,0.6769875884056091,286.1363830566406,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6059265136719,286.13922119140625,1.0,0.3100499212741852,1.0,1.0,0.0,1.0,-1.721305251121521,1.72130286693573,2.4036212380451616e-06,1.325210690498352,1.0,1.0,0.0,33.547603607177734,61.0,35101.99609375,-0.0,389.2063903808594,1.0,283.1499938964844,285.4342041015625,296.1389465332031,298.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,30363.447265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678202748298645,1.0,0.0,0.0,3.67028284072876,3.6703059673309326,8.988606055027049e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6406.984375,0.0,1513.443359375,1683.569091796875,0.0,1443.1634521484375,0.906732141971588,1.0,0.0,3.0,1.0,0.0
17995620,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.955914318561554,0.2414823770523071,0.2166491150856018,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.9225822687149048,0.21975177526474,0.2077881693840026,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9516077637672424,0.2384276986122131,0.1664149016141891,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.8813414573669434,0.1930653750896453,0.1827505081892013,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.8166528344154358,0.1519657373428344,0.6844293475151062,286.1651611328125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.585205078125,286.1672058105469,1.0,0.3209497928619385,1.0,1.0,0.0,1.0,-1.7523047924041748,1.7523022890090942,2.488259269739501e-06,1.3498327732086182,1.0,1.0,0.0,39.56427764892578,79.0,35894.82421875,-0.0,424.3552551269531,1.0,283.1499938964844,285.443603515625,296.1849975585937,298.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,31511.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831768751144409,1.0,0.0,0.0,3.73902440071106,3.739048480987549,9.328458645541104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6472.39697265625,0.0,1600.0833740234375,1683.569091796875,0.0,1480.6019287109375,0.9236100912094116,1.0,0.0,3.0,1.0,0.0
17995680,297.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.955914318561554,0.2414823770523071,0.2166491150856018,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.9225822687149048,0.21975177526474,0.2077881693840026,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9516077637672424,0.2384276986122131,0.1664149016141891,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.8813414573669434,0.1930653750896453,0.1827505081892013,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.8166528344154358,0.1519657373428344,0.6844293475151062,286.1651611328125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.585205078125,286.1672058105469,1.0,0.3209497928619385,1.0,1.0,0.0,1.0,-1.7523047924041748,1.7523022890090942,2.488259269739501e-06,1.3498327732086182,1.0,1.0,0.0,39.56427764892578,79.0,35894.82421875,-0.0,424.3552551269531,1.0,283.1499938964844,285.443603515625,296.1849975585937,298.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,31511.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831768751144409,1.0,0.0,0.0,3.73902440071106,3.739048480987549,9.328458645541104e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6472.39697265625,0.0,1600.0833740234375,1683.569091796875,0.0,1480.6019287109375,0.9236100912094116,1.0,0.0,3.0,1.0,0.0
17995740,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8897997736930847,0.2460995018482208,0.2210414558649063,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8612582087516785,0.2230550199747085,0.2113495022058487,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8852842450141907,0.2422483414411544,0.1693857014179229,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8265432715415955,0.1957472860813141,0.1857231259346008,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7625488638877869,0.1531677097082138,0.6918920278549194,286.1824951171875,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56768798828125,286.1844787597656,1.0,0.3352384865283966,1.0,1.0,0.0,1.0,-1.7756279706954956,1.7756253480911257,2.553029389673611e-06,1.3682897090911863,1.0,1.0,0.0,50.15519332885742,97.0,36560.546875,-0.0,470.9345703125,1.0,283.1499938964844,285.4453430175781,296.2275085449219,298.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,32643.673828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881759166717529,1.0,0.0,0.0,3.80560302734375,3.805628061294556,9.663629043643596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6528.177734375,0.0,1687.0899658203125,1683.569091796875,0.0,1518.71826171875,0.9399625062942504,1.0,0.0,3.0,1.0,0.0
17995800,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8897997736930847,0.2460995018482208,0.2210414558649063,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.8612582087516785,0.2230550199747085,0.2113495022058487,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8852842450141907,0.2422483414411544,0.1693857014179229,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8265432715415955,0.1957472860813141,0.1857231259346008,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7625488638877869,0.1531677097082138,0.6918920278549194,286.1824951171875,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56768798828125,286.1844787597656,1.0,0.3352384865283966,1.0,1.0,0.0,1.0,-1.7756279706954956,1.7756253480911257,2.553029389673611e-06,1.3682897090911863,1.0,1.0,0.0,50.15519332885742,97.0,36560.546875,-0.0,470.9345703125,1.0,283.1499938964844,285.4453430175781,296.2275085449219,298.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,32643.673828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881759166717529,1.0,0.0,0.0,3.80560302734375,3.805628061294556,9.663629043643596e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6528.177734375,0.0,1687.0899658203125,1683.569091796875,0.0,1518.71826171875,0.9399625062942504,1.0,0.0,3.0,1.0,0.0
17995860,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8435001969337463,0.2505549490451813,0.2255450189113617,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8174543976783752,0.2261880934238433,0.2148447185754776,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8387335538864136,0.2458555400371551,0.1723034977912902,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7823810577392578,0.1982738673686981,0.1886441558599472,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7225470542907715,0.1542289853096008,0.699176549911499,286.20233154296875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507507324219,286.2043151855469,1.0,0.3517951667308807,1.0,1.0,0.0,1.0,-1.8009886741638184,1.8009860515594482,2.624528860906139e-06,1.3883041143417358,1.0,1.0,0.0,63.34876251220703,85.0,37256.12890625,-0.0,527.447265625,1.0,283.1499938964844,285.449462890625,296.2685852050781,299.0815124511719,293.1499938964844,293.1499938964844,283.04998779296875,33775.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929070353507996,1.0,0.0,0.0,3.8710219860076895,3.871047973632813,9.998723271564811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6701.52783203125,0.0,1775.5986328125,1683.569091796875,0.0,1555.2322998046875,0.9550283551216124,1.0,0.0,3.0,1.0,0.0
17995920,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8435001969337463,0.2505549490451813,0.2255450189113617,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8174543976783752,0.2261880934238433,0.2148447185754776,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8387335538864136,0.2458555400371551,0.1723034977912902,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7823810577392578,0.1982738673686981,0.1886441558599472,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017517089844,0.7225470542907715,0.1542289853096008,0.699176549911499,286.20233154296875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507507324219,286.2043151855469,1.0,0.3517951667308807,1.0,1.0,0.0,1.0,-1.8009886741638184,1.8009860515594482,2.624528860906139e-06,1.3883041143417358,1.0,1.0,0.0,63.34876251220703,85.0,37256.12890625,-0.0,527.447265625,1.0,283.1499938964844,285.449462890625,296.2685852050781,299.0815124511719,293.1499938964844,293.1499938964844,283.04998779296875,33775.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929070353507996,1.0,0.0,0.0,3.8710219860076895,3.871047973632813,9.998723271564811e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6701.52783203125,0.0,1775.5986328125,1683.569091796875,0.0,1555.2322998046875,0.9550283551216124,1.0,0.0,3.0,1.0,0.0
17995980,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.8321483731269836,0.2546434104442596,0.2295066267251968,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8050243258476257,0.2290330380201339,0.2178216427564621,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.826746940612793,0.2491179257631302,0.1748032569885254,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.7698025107383728,0.2005426585674286,0.1910699605941772,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.7101451754570007,0.1550642400979995,0.7042226195335388,286.14996337890625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53277587890625,286.1507568359375,1.0,0.3591580390930176,1.0,1.0,0.0,1.0,-1.821298360824585,1.8212956190109253,2.68269991465786e-06,1.4043755531311035,1.0,1.0,0.0,69.16947174072266,73.0,38186.046875,-0.0,559.0985717773438,1.0,283.05126953125,285.3764343261719,296.3216857910156,299.21697998046875,293.1499938964844,293.1499938964844,282.75,34727.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010332345962524,1.0,0.0,0.0,3.9252076148986816,3.925234079360962,1.028060182761692e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7031.58935546875,0.0,1851.21044921875,1683.569091796875,0.0,1618.9166259765625,0.9662521481513976,1.0,0.0,3.0,1.0,0.0
17996040,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.8321483731269836,0.2546434104442596,0.2295066267251968,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8050243258476257,0.2290330380201339,0.2178216427564621,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14996337890625,0.826746940612793,0.2491179257631302,0.1748032569885254,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.7698025107383728,0.2005426585674286,0.1910699605941772,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.7101451754570007,0.1550642400979995,0.7042226195335388,286.14996337890625,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.53277587890625,286.1507568359375,1.0,0.3591580390930176,1.0,1.0,0.0,1.0,-1.821298360824585,1.8212956190109253,2.68269991465786e-06,1.4043755531311035,1.0,1.0,0.0,69.16947174072266,73.0,38186.046875,-0.0,559.0985717773438,1.0,283.05126953125,285.3764343261719,296.3216857910156,299.21697998046875,293.1499938964844,293.1499938964844,282.75,34727.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010332345962524,1.0,0.0,0.0,3.9252076148986816,3.925234079360962,1.028060182761692e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7031.58935546875,0.0,1851.21044921875,1683.569091796875,0.0,1618.9166259765625,0.9662521481513976,1.0,0.0,3.0,1.0,0.0
17996100,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8329386115074158,0.2564354538917541,0.2312452942132949,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.805387020111084,0.2302701473236084,0.2190922647714615,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.8271622061729431,0.2505291402339935,0.1758755445480346,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.7700020670890808,0.2015131264925003,0.1920795738697052,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.7096118330955505,0.1553428620100021,0.705854058265686,286.01629638671875,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52264404296875,285.9981994628906,1.0,0.3605748414993286,1.0,1.0,0.0,1.0,-1.8293728828430176,1.829370141029358,2.706040049815784e-06,1.4107662439346311,1.0,1.0,0.0,69.78258514404297,73.0,39380.31640625,-0.0,566.5675659179688,1.0,282.7922058105469,285.19744873046875,296.3795166015625,299.4393615722656,293.1499938964844,293.1499938964844,282.75,35016.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102009654045105,1.0,0.0,0.0,3.941484212875366,3.9415109157562256,1.0366039759901469e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6834.98388671875,0.0,1874.33544921875,1683.569091796875,0.0,1692.1683349609375,0.9701243042945862,1.0,0.0,3.0,1.0,0.0
17996160,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8361479640007019,0.2579742670059204,0.2326873838901519,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8083349466323853,0.2313125133514404,0.2201277613639831,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.8300064206123352,0.2517171204090118,0.1767478138208389,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.7726624608039856,0.2023089677095413,0.1928756833076477,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.7113483548164368,0.1554681211709976,0.7065972685813904,285.9532165527344,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51080322265625,285.95233154296875,1.0,0.3607415854930877,1.0,1.0,0.0,1.0,-1.8352460861206048,1.8352433443069456,2.723111492741737e-06,1.4154289960861206,1.0,1.0,0.0,69.34748840332031,61.0,39627.2109375,-0.0,569.283447265625,1.0,282.7542419433594,285.15087890625,296.3824768066406,299.4146423339844,293.1499938964844,293.1499938964844,282.45001220703125,35239.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150444984436035,1.0,0.0,0.0,3.954011201858521,3.954038143157959,1.0432034969198869e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7168.64892578125,0.0,1892.2635498046875,1683.569091796875,0.0,1731.44384765625,0.9731044173240662,1.0,0.0,3.0,1.0,0.0
17996220,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.8494528532028198,0.260660707950592,0.2350765764713287,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8205941915512085,0.2330466359853744,0.2217360585927963,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8424020409584045,0.2537118196487427,0.1781232506036758,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7847450971603394,0.20358307659626,0.1940405219793319,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7204240560531616,0.1554278582334518,0.706199049949646,285.7509765625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857177734375,285.74932861328125,1.0,0.3582015633583069,1.0,1.0,0.0,1.0,-1.8426220417022705,1.8426192998886108,2.7446528747532284e-06,1.4212934970855713,1.0,1.0,0.0,65.96551513671875,49.0,40939.7734375,-0.0,563.8165893554688,1.0,282.4572448730469,284.9236145019531,296.4093017578125,299.542236328125,293.1499938964844,293.1499938964844,282.1499938964844,35546.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726236879825592,1.0,0.0,0.0,3.9712209701538086,3.971248149871826,1.0523044693400152e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7291.79931640625,0.0,1917.0797119140625,1683.569091796875,0.0,1823.638916015625,0.9771982431411744,1.0,0.0,3.0,1.0,0.0
17996280,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.8494528532028198,0.260660707950592,0.2350765764713287,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.8205941915512085,0.2330466359853744,0.2217360585927963,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8424020409584045,0.2537118196487427,0.1781232506036758,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7847450971603394,0.20358307659626,0.1940405219793319,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516174316406,0.7204240560531616,0.1554278582334518,0.706199049949646,285.7509765625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4857177734375,285.74932861328125,1.0,0.3582015633583069,1.0,1.0,0.0,1.0,-1.8426220417022705,1.8426192998886108,2.7446528747532284e-06,1.4212934970855713,1.0,1.0,0.0,65.96551513671875,49.0,40939.7734375,-0.0,563.8165893554688,1.0,282.4572448730469,284.9236145019531,296.4093017578125,299.542236328125,293.1499938964844,293.1499938964844,282.1499938964844,35546.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726236879825592,1.0,0.0,0.0,3.9712209701538086,3.971248149871826,1.0523044693400152e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7291.79931640625,0.0,1917.0797119140625,1683.569091796875,0.0,1823.638916015625,0.9771982431411744,1.0,0.0,3.0,1.0,0.0
17996340,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8729469776153564,0.2629718780517578,0.2370003908872604,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8412567377090454,0.2344254702329635,0.2228786945343017,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8646203875541687,0.2553235292434692,0.1791341006755828,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.8060975074768066,0.2045342326164245,0.1947728842496872,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.736497163772583,0.1550924777984619,0.7038788199424744,285.5401611328125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4601745605469,285.5381774902344,1.0,0.3527233600616455,1.0,1.0,0.0,1.0,-1.845613598823548,1.845610857009888,2.753444732661592e-06,1.4236916303634644,1.0,1.0,0.0,60.05755233764648,37.0,42167.26953125,0.0,547.330078125,1.0,282.1564025878906,284.6900329589844,296.4364013671875,299.657958984375,293.1499938964844,293.1499938964844,281.8500061035156,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348835468292236,1.0,0.0,0.0,3.9814565181732178,3.9814836978912354,1.0577358580121654e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7405.63720703125,0.0,1931.941162109375,1683.569091796875,0.0,1896.1640625,0.9796327948570251,1.0,0.0,3.0,1.0,0.0
17996400,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.8729469776153564,0.2629718780517578,0.2370003908872604,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8412567377090454,0.2344254702329635,0.2228786945343017,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8646203875541687,0.2553235292434692,0.1791341006755828,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.8060975074768066,0.2045342326164245,0.1947728842496872,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.736497163772583,0.1550924777984619,0.7038788199424744,285.5401611328125,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4601745605469,285.5381774902344,1.0,0.3527233600616455,1.0,1.0,0.0,1.0,-1.845613598823548,1.845610857009888,2.753444732661592e-06,1.4236916303634644,1.0,1.0,0.0,60.05755233764648,37.0,42167.26953125,0.0,547.330078125,1.0,282.1564025878906,284.6900329589844,296.4364013671875,299.657958984375,293.1499938964844,293.1499938964844,281.8500061035156,35730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348835468292236,1.0,0.0,0.0,3.9814565181732178,3.9814836978912354,1.0577358580121654e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7405.63720703125,0.0,1931.941162109375,1683.569091796875,0.0,1896.1640625,0.9796327948570251,1.0,0.0,3.0,1.0,0.0
17996460,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8993523120880127,0.2644849419593811,0.2382335066795349,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34197998046875,0.864743173122406,0.235265240073204,0.2235204875469207,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.8899736404418945,0.2563158273696899,0.1797222793102264,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8279760479927063,0.2050771117210388,0.1951250582933426,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.7549932599067688,0.1546863764524459,0.7012526988983154,285.3414611816406,284.95001220703125,295.39794921875,293.43316650390625,295.3960266113281,297.4410400390625,285.335693359375,1.0,0.3471780121326446,1.0,1.0,0.0,1.0,-1.8458424806594849,1.8458397388458248,2.7541518647922203e-06,1.4239000082015991,1.0,1.0,0.0,54.43434524536133,37.0,43272.546875,0.0,529.8143310546875,1.0,281.8663635253906,284.4671936035156,296.4730834960937,299.79644775390625,293.1499938964844,293.1499938964844,281.8500061035156,35817.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741995096206665,1.0,0.0,0.0,3.9863245487213135,3.986351728439331,1.060323938872898e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7115.52001953125,0.0,1939.0362548828125,1683.569091796875,0.0,1956.607666015625,0.9807906150817872,1.0,0.0,3.0,1.0,0.0
17996520,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.9102287292480468,0.2649717628955841,0.2385716587305069,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.8744545578956604,0.235522374510765,0.2236756980419159,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.900248110294342,0.2566260397434234,0.1798693984746933,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.8365154266357422,0.2052400112152099,0.1951921284198761,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.7627304196357727,0.1545372903347015,0.7001912593841553,285.3274230957031,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4349365234375,285.3250427246094,1.0,0.3451298177242279,1.0,1.0,0.0,1.0,-1.845417737960816,1.845414996147156,2.752915179371485e-06,1.423568844795227,1.0,1.0,0.0,52.43202209472656,25.0,43324.078125,0.0,523.2357788085938,1.0,281.85662841796875,284.4559020996094,296.46728515625,299.7710266113281,293.1499938964844,293.1499938964844,281.54998779296875,35839.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419766783714294,1.0,0.0,0.0,3.987532377243042,3.987559795379639,1.0609666105665385e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7520.61083984375,0.0,1940.79931640625,1683.569091796875,0.0,1956.449951171875,0.9810779094696044,1.0,0.0,3.0,1.0,0.0
17996580,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9724382162094116,0.2666803896427154,0.2398431450128555,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9315552115440368,0.2363682687282562,0.2241917848587036,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9616474509239196,0.2576627731323242,0.180385410785675,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8860623240470886,0.2057389765977859,0.1953697502613067,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8073775172233582,0.1538025438785553,0.6954730749130249,285.1110534667969,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4102478027344,285.1090393066406,1.0,0.3359877467155456,1.0,1.0,0.0,1.0,-1.842733144760132,1.842730402946472,2.745105803114712e-06,1.4214757680892944,1.0,1.0,0.0,43.6760139465332,28.0,44425.47265625,0.0,493.9605407714844,1.0,281.55718994140625,284.2201843261719,296.5013122558594,299.88116455078125,293.1499938964844,293.1499938964844,281.25,35904.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482588291168213,1.0,0.0,0.0,3.991157531738281,3.991184949874878,1.0628965583237004e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7636.3837890625,0.0,1946.0975341796875,1683.569091796875,0.0,2010.4068603515625,0.9819401502609252,1.0,0.0,3.0,1.0,0.0
17996640,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9724382162094116,0.2666803896427154,0.2398431450128555,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9315552115440368,0.2363682687282562,0.2241917848587036,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9616474509239196,0.2576627731323242,0.180385410785675,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8860623240470886,0.2057389765977859,0.1953697502613067,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8073775172233582,0.1538025438785553,0.6954730749130249,285.1110534667969,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4102478027344,285.1090393066406,1.0,0.3359877467155456,1.0,1.0,0.0,1.0,-1.842733144760132,1.842730402946472,2.745105803114712e-06,1.4214757680892944,1.0,1.0,0.0,43.6760139465332,28.0,44425.47265625,0.0,493.9605407714844,1.0,281.55718994140625,284.2201843261719,296.5013122558594,299.88116455078125,293.1499938964844,293.1499938964844,281.25,35904.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482588291168213,1.0,0.0,0.0,3.991157531738281,3.991184949874878,1.0628965583237004e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7636.3837890625,0.0,1946.0975341796875,1683.569091796875,0.0,2010.4068603515625,0.9819401502609252,1.0,0.0,3.0,1.0,0.0
17996700,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9945946931838988,0.2674691081047058,0.2404765784740448,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9589330554008484,0.2367269247770309,0.224443107843399,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9854241013526917,0.2581186294555664,0.1806411296129226,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.910044491291046,0.2059393376111984,0.1954658180475235,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8264016509056091,0.1533923000097274,0.6931688785552979,284.9588317871094,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3985900878906,284.9398498535156,1.0,0.3331072330474853,1.0,1.0,0.0,1.0,-1.8414500951766968,1.841447353363037,2.741342768786126e-06,1.4204497337341309,0.9900648593902588,0.9900648593902588,0.0,40.68830871582031,28.0,45421.79296875,0.0,483.7524108886719,1.0,281.2918701171875,284.0290222167969,296.54052734375,300.0540466308594,293.1499938964844,293.1499938964844,281.25,36016.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530726790428162,1.0,0.0,0.0,3.991400241851807,3.9914278984069824,1.0630259339450276e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7372.77587890625,0.0,1947.3326416015625,1683.569091796875,0.0,2052.092529296875,0.9819369316101074,1.0,0.0,3.0,1.0,0.0
