time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996760,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9976438283920288,0.2685036957263946,0.2352269440889358,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9705049991607666,0.2369853407144546,0.2246644794940948,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9948079586029052,0.258468359708786,0.1808474510908126,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9222334623336792,0.206051304936409,0.1955466419458389,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8344545364379883,0.1529066562652588,0.6908670663833618,284.90155029296875,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3873596191406,284.901123046875,1.0,0.3307317197322845,1.0,1.0,0.0,1.0,-1.8338340520858765,1.8338313102722168,2.719180201893323e-06,1.4144402742385864,0.941258192062378,0.941258192062378,0.0,39.31373977661133,46.0,45272.125,0.0,474.3101196289063,1.0,281.2558898925781,283.9984741210937,296.53759765625,299.986572265625,293.1499938964844,293.1499938964844,280.95001220703125,37959.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753727912902832,1.0,0.0,0.0,3.9440219402313232,3.944049119949341,1.0379392278991872e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7719.77490234375,0.0,1901.3887939453125,1683.569091796875,0.0,2057.788818359375,0.9721146821975708,1.0,0.0,3.0,1.0,0.0
17996820,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9295900464057922,0.2746737599372864,0.2458142638206482,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.8864359259605408,0.2400371730327606,0.2270827442407608,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9145871996879578,0.2628228664398193,0.1833163797855377,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.8454889059066772,0.2076485157012939,0.1969415694475174,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7650726437568665,0.1521261036396026,0.6893276572227478,284.7825012207031,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.3983154296875,284.86016845703125,1.0,0.3288905918598175,1.0,1.0,0.0,1.0,-1.7455494403839111,1.7455469369888306,2.4869195840437897e-06,1.357959270477295,0.7506869435310364,0.7506869435310364,0.0,49.081321716308594,64.0,43207.29296875,0.0,476.4345703125,1.0,280.9574584960937,284.0347900390625,296.5315856933594,299.85009765625,293.1499938964844,293.1499938964844,281.25,53018.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515097856521606,1.0,0.0,0.0,3.3372344970703125,3.3372585773468018,7.431333983731747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6747.59619140625,0.0,1328.667236328125,1683.569091796875,0.0,2038.5269775390625,0.850100040435791,1.0,0.0,3.0,1.0,0.0
17996880,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9295900464057922,0.2746737599372864,0.2458142638206482,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.8864359259605408,0.2400371730327606,0.2270827442407608,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9145871996879578,0.2628228664398193,0.1833163797855377,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.8454889059066772,0.2076485157012939,0.1969415694475174,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7650726437568665,0.1521261036396026,0.6893276572227478,284.7825012207031,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.3983154296875,284.86016845703125,1.0,0.3288905918598175,1.0,1.0,0.0,1.0,-1.7455494403839111,1.7455469369888306,2.4869195840437897e-06,1.357959270477295,0.7506869435310364,0.7506869435310364,0.0,49.081321716308594,64.0,43207.29296875,0.0,476.4345703125,1.0,280.9574584960937,284.0347900390625,296.5315856933594,299.85009765625,293.1499938964844,293.1499938964844,281.25,53018.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515097856521606,1.0,0.0,0.0,3.3372344970703125,3.3372585773468018,7.431333983731747e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6747.59619140625,0.0,1328.667236328125,1683.569091796875,0.0,2038.5269775390625,0.850100040435791,1.0,0.0,3.0,1.0,0.0
17996940,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990042448043824,0.2751711905002594,0.2469433546066284,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9612156748771667,0.2403821796178817,0.2278753370046615,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9883091449737548,0.2629081010818481,0.1840935945510864,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9105305075645448,0.2081240564584732,0.1973916441202163,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8220776319503784,0.1523685753345489,0.6873061060905457,285.1099548339844,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3853759765625,285.10626220703125,1.0,0.3361917436122894,1.0,1.0,0.0,1.0,-1.852733135223389,1.852730393409729,2.773787855403498e-06,1.4289257526397705,0.9921392798423768,0.9921392798423768,0.0,41.24531936645508,64.0,45397.73046875,0.0,492.890869140625,1.0,281.2065734863281,284.2037658691406,296.5089111328125,299.776123046875,293.1499938964844,293.1499938964844,281.25,30808.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395992279052734,1.0,0.0,0.0,3.620203256607056,3.6202261447906494,8.744987667341775e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7224.26123046875,0.0,1461.7440185546875,1683.569091796875,0.0,1936.1668701171875,0.8963027000427246,1.0,0.0,3.0,1.0,0.0
17997000,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9775071144104004,0.2750782668590545,0.2477727830410003,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9324426054954528,0.2407594472169876,0.2283327877521515,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9634875059127808,0.2631526589393616,0.1842909753322601,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8851791620254517,0.2085374891757965,0.1979136765003204,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8002011775970459,0.1524122208356857,0.6883506178855896,285.0901184082031,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.37384033203125,285.0889587402344,1.0,0.340889424085617,1.0,1.0,0.0,1.0,-1.8608771562576287,1.86087429523468,2.7975627290288685e-06,1.43520188331604,1.0,1.0,0.0,44.76240921020508,82.0,45670.625,0.0,508.1900939941406,1.0,281.2413330078125,284.1835021972656,296.5668334960937,299.907958984375,293.1499938964844,293.1499938964844,280.95001220703125,31047.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384964823722839,1.0,0.0,0.0,3.709802627563477,3.709826231002808,9.183218026009854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7716.24560546875,0.0,1563.059326171875,1683.569091796875,0.0,1926.7845458984373,0.9150947332382202,1.0,0.0,3.0,1.0,0.0
17997060,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9020352363586426,0.2755337953567505,0.248486578464508,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8626448512077332,0.2413167208433151,0.2294426262378692,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8886359930038452,0.2636627852916717,0.1850255876779556,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8244227766990662,0.2090107351541519,0.1989928036928177,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7428312301635742,0.151871383190155,0.68916255235672,284.89215087890625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.350341796875,284.8951721191406,1.0,0.3531054556369781,1.0,1.0,0.0,1.0,-1.861757040023804,1.861754298210144,2.800522906909464e-06,1.4361590147018433,0.8915017247200012,0.8915017247200012,0.0,56.98967361450195,100.0,46704.4296875,0.0,548.760009765625,1.0,280.95709228515625,283.9740600585937,296.6877136230469,300.21148681640625,293.1499938964844,293.1499938964844,281.25,37274.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515377998352051,1.0,0.0,0.0,3.696760892868042,3.696785688400269,9.11876497866615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7043.419921875,0.0,1595.473388671875,1683.569091796875,0.0,2038.770263671875,0.91610586643219,1.0,0.0,3.0,1.0,0.0
17997120,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9020352363586426,0.2755337953567505,0.248486578464508,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8626448512077332,0.2413167208433151,0.2294426262378692,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8886359930038452,0.2636627852916717,0.1850255876779556,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8244227766990662,0.2090107351541519,0.1989928036928177,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7428312301635742,0.151871383190155,0.68916255235672,284.89215087890625,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.350341796875,284.8951721191406,1.0,0.3531054556369781,1.0,1.0,0.0,1.0,-1.861757040023804,1.861754298210144,2.800522906909464e-06,1.4361590147018433,0.8915017247200012,0.8915017247200012,0.0,56.98967361450195,100.0,46704.4296875,0.0,548.760009765625,1.0,280.95709228515625,283.9740600585937,296.6877136230469,300.21148681640625,293.1499938964844,293.1499938964844,281.25,37274.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515377998352051,1.0,0.0,0.0,3.696760892868042,3.696785688400269,9.11876497866615e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7043.419921875,0.0,1595.473388671875,1683.569091796875,0.0,2038.770263671875,0.91610586643219,1.0,0.0,3.0,1.0,0.0
17997180,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8538322448730469,0.2775208652019501,0.2503871321678161,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8188386559486389,0.2424977272748947,0.2308702617883682,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8416499495506287,0.2650918662548065,0.186204507946968,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7804759740829468,0.2099012583494186,0.2001952826976776,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7034122943878174,0.151490032672882,0.6894576549530029,285.07208251953125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3392333984375,285.0723571777344,1.0,0.3673666417598724,1.0,1.0,0.0,1.0,-1.868962287902832,1.8689594268798828,2.821577027134481e-06,1.4416449069976809,1.0,1.0,0.0,70.8544692993164,88.0,46477.01171875,0.0,597.8764038085938,1.0,281.2430725097656,284.1488037109375,296.6729431152344,300.1039123535156,293.1499938964844,293.1499938964844,280.95001220703125,32916.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448369860649109,1.0,0.0,0.0,3.821526765823364,3.82155179977417,9.744668432176695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7827.48095703125,0.0,1708.350830078125,1683.569091796875,0.0,1980.952880859375,0.9413485527038574,1.0,0.0,3.0,1.0,0.0
17997240,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8538322448730469,0.2775208652019501,0.2503871321678161,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8188386559486389,0.2424977272748947,0.2308702617883682,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8416499495506287,0.2650918662548065,0.186204507946968,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7804759740829468,0.2099012583494186,0.2001952826976776,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7034122943878174,0.151490032672882,0.6894576549530029,285.07208251953125,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3392333984375,285.0723571777344,1.0,0.3673666417598724,1.0,1.0,0.0,1.0,-1.868962287902832,1.8689594268798828,2.821577027134481e-06,1.4416449069976809,1.0,1.0,0.0,70.8544692993164,88.0,46477.01171875,0.0,597.8764038085938,1.0,281.2430725097656,284.1488037109375,296.6729431152344,300.1039123535156,293.1499938964844,293.1499938964844,280.95001220703125,32916.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448369860649109,1.0,0.0,0.0,3.821526765823364,3.82155179977417,9.744668432176695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7827.48095703125,0.0,1708.350830078125,1683.569091796875,0.0,1980.952880859375,0.9413485527038574,1.0,0.0,3.0,1.0,0.0
17997300,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8446120023727417,0.2783651351928711,0.2514643669128418,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8097439408302307,0.2430312186479568,0.2316261827945709,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8325667977333069,0.2657112181186676,0.1868472844362259,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7712567448616028,0.210285872220993,0.2008000761270523,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6939780712127686,0.1512603014707565,0.6894521713256836,284.9314270019531,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33367919921875,284.9125671386719,1.0,0.3708073794841766,1.0,1.0,0.0,1.0,-1.8726593255996704,1.8726565837860107,2.832522568496642e-06,1.444536805152893,0.9570708870887756,0.9570708870887756,0.0,74.69561004638672,88.0,47600.92578125,0.0,612.78564453125,1.0,280.9931945800781,283.9648132324219,296.7518615722656,300.37664794921875,293.1499938964844,293.1499938964844,280.95001220703125,34266.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519952654838562,1.0,0.0,0.0,3.851728677749634,3.8517544269561768,9.89930413197726e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7619.25927734375,0.0,1755.7113037109375,1683.569091796875,0.0,2042.737548828125,0.9485456347465516,1.0,0.0,3.0,1.0,0.0
17997360,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8402268290519714,0.2788728475570678,0.2520969212055206,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8051273822784424,0.2433427572250366,0.2320756763219833,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8281840085983276,0.2660618126392364,0.1872164756059646,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7667831778526306,0.2104714214801788,0.2011237740516662,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6889180541038513,0.1508711725473404,0.6883571147918701,284.8860168457031,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.325439453125,284.88922119140625,1.0,0.3725529611110687,1.0,1.0,0.0,1.0,-1.8734787702560425,1.8734759092330933,2.834922042893595e-06,1.4451563358306885,0.9084723591804504,0.9084723591804504,0.0,76.69259643554688,76.0,47560.2109375,0.0,619.7515869140625,1.0,280.95611572265625,283.9499816894531,296.7674560546875,300.35821533203125,293.1499938964844,293.1499938964844,280.6499938964844,37668.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556461095809937,1.0,0.0,0.0,3.792973279953003,3.792999029159546,9.599593795428518e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7976.78955078125,0.0,1711.1014404296875,1683.569091796875,0.0,2074.494140625,0.9379261136054992,1.0,0.0,3.0,1.0,0.0
17997420,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8410903215408325,0.2799689471721649,0.2530121803283691,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8056759238243103,0.2439475506544113,0.2326241135597229,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8287327885627747,0.2667753994464874,0.1876852065324783,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7670843601226807,0.2108184397220611,0.2014343440532684,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6875014901161194,0.1500480771064758,0.6846446394920349,284.8641357421875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3105773925781,284.8766784667969,1.0,0.3720250725746155,1.0,1.0,0.0,1.0,-1.8717153072357176,1.8717124462127688,2.8295471565797925e-06,1.4436697959899902,0.8140353560447693,0.8140353560447693,0.0,76.68624114990234,64.0,47739.765625,0.0,618.4411010742188,1.0,280.6576843261719,283.9452209472656,296.7901916503906,300.4101257324219,293.1499938964844,293.1499938964844,280.95001220703125,43508.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761332094669342,1.0,0.0,0.0,3.463099718093872,3.463123321533203,8.002456297617755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7173.8955078125,0.0,1388.3040771484375,1683.569091796875,0.0,2124.2666015625,0.8715686798095703,1.0,0.0,3.0,1.0,0.0
17997480,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8410903215408325,0.2799689471721649,0.2530121803283691,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8056759238243103,0.2439475506544113,0.2326241135597229,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8287327885627747,0.2667753994464874,0.1876852065324783,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7670843601226807,0.2108184397220611,0.2014343440532684,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6875014901161194,0.1500480771064758,0.6846446394920349,284.8641357421875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3105773925781,284.8766784667969,1.0,0.3720250725746155,1.0,1.0,0.0,1.0,-1.8717153072357176,1.8717124462127688,2.8295471565797925e-06,1.4436697959899902,0.8140353560447693,0.8140353560447693,0.0,76.68624114990234,64.0,47739.765625,0.0,618.4411010742188,1.0,280.6576843261719,283.9452209472656,296.7901916503906,300.4101257324219,293.1499938964844,293.1499938964844,280.95001220703125,43508.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761332094669342,1.0,0.0,0.0,3.463099718093872,3.463123321533203,8.002456297617755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7173.8955078125,0.0,1388.3040771484375,1683.569091796875,0.0,2124.2666015625,0.8715686798095703,1.0,0.0,3.0,1.0,0.0
17997540,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8551722168922424,0.2823765575885772,0.2547364234924316,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8186969757080078,0.2454142719507217,0.2336230874061584,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8417479395866394,0.2685228586196899,0.1885978877544403,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7797234058380127,0.2119332998991012,0.2021209597587585,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.697670578956604,0.1498375833034515,0.6820916533470154,285.0276184082031,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3078308105469,285.0245666503906,1.0,0.3678894340991974,1.0,1.0,0.0,1.0,-1.8738359212875368,1.873833060264588,2.8356423626973992e-06,1.4451913833618164,0.945692241191864,0.945692241191864,0.0,72.15451049804688,52.0,47677.62109375,0.0,605.5352783203125,1.0,280.9416809082031,284.0823669433594,296.7828674316406,300.296630859375,293.1499938964844,293.1499938964844,280.6499938964844,32555.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496587038040161,1.0,0.0,0.0,3.6312992572784415,3.6313223838806152,8.798676844889997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7959.982421875,0.0,1486.8212890625,1683.569091796875,0.0,2022.4991455078125,0.8985435366630554,1.0,0.0,3.0,1.0,0.0
17997600,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8551722168922424,0.2823765575885772,0.2547364234924316,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8186969757080078,0.2454142719507217,0.2336230874061584,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8417479395866394,0.2685228586196899,0.1885978877544403,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7797234058380127,0.2119332998991012,0.2021209597587585,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.697670578956604,0.1498375833034515,0.6820916533470154,285.0276184082031,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3078308105469,285.0245666503906,1.0,0.3678894340991974,1.0,1.0,0.0,1.0,-1.8738359212875368,1.873833060264588,2.8356423626973992e-06,1.4451913833618164,0.945692241191864,0.945692241191864,0.0,72.15451049804688,52.0,47677.62109375,0.0,605.5352783203125,1.0,280.9416809082031,284.0823669433594,296.7828674316406,300.296630859375,293.1499938964844,293.1499938964844,280.6499938964844,32555.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496587038040161,1.0,0.0,0.0,3.6312992572784415,3.6313223838806152,8.798676844889997e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7959.982421875,0.0,1486.8212890625,1683.569091796875,0.0,2022.4991455078125,0.8985435366630554,1.0,0.0,3.0,1.0,0.0
17997660,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8787672519683838,0.2838075459003448,0.256035178899765,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8394067287445068,0.2464037835597992,0.2344563454389572,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8639397025108337,0.269603967666626,0.1893108189105987,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8011950850486755,0.2126583456993103,0.2026799023151397,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7154133319854736,0.1494049429893493,0.6793528199195862,284.8932800292969,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2990417480469,284.90167236328125,1.0,0.3613673150539398,1.0,1.0,0.0,1.0,-1.874638915061951,1.8746360540390008,2.838035243257764e-06,1.4458273649215698,0.8365252017974854,0.8365252017974854,0.0,65.27210998535156,40.0,48301.703125,0.0,584.1481323242188,1.0,280.6576843261719,283.95770263671875,296.8853454589844,300.5289611816406,293.1499938964844,293.1499938964844,280.95001220703125,39963.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576004266738892,1.0,0.0,0.0,3.4920670986175537,3.4920902252197266,8.136890414789377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7239.193359375,0.0,1392.83154296875,1683.569091796875,0.0,2091.55908203125,0.8736292123794556,1.0,0.0,3.0,1.0,0.0
17997720,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8787672519683838,0.2838075459003448,0.256035178899765,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8394067287445068,0.2464037835597992,0.2344563454389572,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8639397025108337,0.269603967666626,0.1893108189105987,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8011950850486755,0.2126583456993103,0.2026799023151397,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7154133319854736,0.1494049429893493,0.6793528199195862,284.8932800292969,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2990417480469,284.90167236328125,1.0,0.3613673150539398,1.0,1.0,0.0,1.0,-1.874638915061951,1.8746360540390008,2.838035243257764e-06,1.4458273649215698,0.8365252017974854,0.8365252017974854,0.0,65.27210998535156,40.0,48301.703125,0.0,584.1481323242188,1.0,280.6576843261719,283.95770263671875,296.8853454589844,300.5289611816406,293.1499938964844,293.1499938964844,280.95001220703125,39963.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576004266738892,1.0,0.0,0.0,3.4920670986175537,3.4920902252197266,8.136890414789377e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7239.193359375,0.0,1392.83154296875,1683.569091796875,0.0,2091.55908203125,0.8736292123794556,1.0,0.0,3.0,1.0,0.0
17997780,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9171702861785888,0.2860337197780609,0.2574576735496521,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8728828430175781,0.2478586286306381,0.2353171110153198,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8999678492546082,0.2712721824645996,0.190069705247879,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8324640393257141,0.2137983590364456,0.2032618671655655,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7408838868141174,0.1492832452058792,0.676609218120575,285.0446472167969,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29693603515625,285.0404968261719,1.0,0.3531694412231445,1.0,1.0,0.0,1.0,-1.8756924867630005,1.8756896257400515,2.841095238181879e-06,1.4466029405593872,0.9743472337722778,0.9743472337722778,0.0,56.639495849609375,28.0,48244.59375,0.0,557.3313598632812,1.0,280.94219970703125,284.0869445800781,296.8857116699219,300.4404602050781,293.1499938964844,293.1499938964844,280.6499938964844,31689.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489869594573975,1.0,0.0,0.0,3.671214818954468,3.67123818397522,8.993171718429949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8044.068359375,0.0,1524.460205078125,1683.569091796875,0.0,2016.6932373046875,0.9068501591682434,1.0,0.0,3.0,1.0,0.0
17997840,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9171702861785888,0.2860337197780609,0.2574576735496521,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8728828430175781,0.2478586286306381,0.2353171110153198,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8999678492546082,0.2712721824645996,0.190069705247879,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8324640393257141,0.2137983590364456,0.2032618671655655,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7408838868141174,0.1492832452058792,0.676609218120575,285.0446472167969,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29693603515625,285.0404968261719,1.0,0.3531694412231445,1.0,1.0,0.0,1.0,-1.8756924867630005,1.8756896257400515,2.841095238181879e-06,1.4466029405593872,0.9743472337722778,0.9743472337722778,0.0,56.639495849609375,28.0,48244.59375,0.0,557.3313598632812,1.0,280.94219970703125,284.0869445800781,296.8857116699219,300.4404602050781,293.1499938964844,293.1499938964844,280.6499938964844,31689.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489869594573975,1.0,0.0,0.0,3.671214818954468,3.67123818397522,8.993171718429949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8044.068359375,0.0,1524.460205078125,1683.569091796875,0.0,2016.6932373046875,0.9068501591682434,1.0,0.0,3.0,1.0,0.0
17997900,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9462162852287292,0.2867931127548218,0.2581880390644073,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8970556259155273,0.2484160959720611,0.2357901483774185,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9271817207336426,0.2718682289123535,0.1904752254486084,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8537778854370117,0.2142298221588134,0.2035963833332061,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7592208385467529,0.1491455137729644,0.6754713654518127,284.8901672363281,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2939453125,284.8736877441406,1.0,0.3486551344394684,1.0,1.0,0.0,1.0,-1.8766624927520752,1.876659631729126,2.8440267669793684e-06,1.4473981857299805,0.8811013698577881,0.8811013698577881,0.0,51.88468933105469,28.0,49176.4453125,0.0,542.8159790039062,1.0,280.6966552734375,283.9030456542969,296.9680480957031,300.7124938964844,293.1499938964844,293.1499938964844,280.6499938964844,35402.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555432319641113,1.0,0.0,0.0,3.681286334991455,3.681310415267944,9.042582291840516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7815.82861328125,0.0,1563.7486572265625,1683.569091796875,0.0,2073.59716796875,0.9096614718437196,1.0,0.0,3.0,1.0,0.0
17997960,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9765867590904236,0.2872729897499084,0.2585088014602661,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.92793470621109,0.248778611421585,0.2360044121742248,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9596264362335204,0.2722359597682953,0.1906412094831466,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8801692128181458,0.2144904881715774,0.2037081718444824,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.781978189945221,0.1488723903894424,0.6735743880271912,284.88250732421875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2884216308594,284.8900146484375,1.0,0.3438253402709961,1.0,1.0,0.0,1.0,-1.875362515449524,1.8753597736358645,2.840199840647984e-06,1.4464054107666016,0.8497212529182434,0.8497212529182434,0.0,47.1566162109375,31.0,48943.73046875,0.0,526.819580078125,1.0,280.6573791503906,283.93316650390625,296.9832458496094,300.6771240234375,293.1499938964844,293.1499938964844,280.95001220703125,39494.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582058310508728,1.0,0.0,0.0,3.5643625259399414,3.564386367797852,8.477290407427063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7305.34619140625,0.0,1465.4949951171875,1683.569091796875,0.0,2096.8544921875,0.8887745141983032,1.0,0.0,3.0,1.0,0.0
17998020,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.2898933887481689,0.2525592446327209,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9674609303474426,0.2501365542411804,0.2369358390569687,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9933207631111144,0.273803561925888,0.1914275735616684,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9156725406646729,0.2155628800392151,0.2043914198875427,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8108731508255005,0.1487209647893905,0.6715037226676941,285.0382995605469,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2880859375,285.03289794921875,1.0,0.338533341884613,1.0,1.0,0.0,1.0,-1.8685688972473145,1.8685660362243648,2.81950133285136e-06,1.440677285194397,0.9865446090698242,0.9865446090698242,0.0,42.34125900268555,49.0,48686.3984375,0.0,506.8880004882813,1.0,280.9424743652344,284.0696716308594,296.9791564941406,300.5744934082031,293.1499938964844,293.1499938964844,280.6499938964844,31963.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749754786491394,1.0,0.0,0.0,3.725600719451904,3.7256247997283936,9.261598279408644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8114.1357421875,0.0,1588.0872802734375,1683.569091796875,0.0,2023.330078125,0.9193766713142396,1.0,0.0,3.0,1.0,0.0
17998080,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.2898933887481689,0.2525592446327209,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9674609303474426,0.2501365542411804,0.2369358390569687,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9933207631111144,0.273803561925888,0.1914275735616684,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9156725406646729,0.2155628800392151,0.2043914198875427,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8108731508255005,0.1487209647893905,0.6715037226676941,285.0382995605469,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2880859375,285.03289794921875,1.0,0.338533341884613,1.0,1.0,0.0,1.0,-1.8685688972473145,1.8685660362243648,2.81950133285136e-06,1.440677285194397,0.9865446090698242,0.9865446090698242,0.0,42.34125900268555,49.0,48686.3984375,0.0,506.8880004882813,1.0,280.9424743652344,284.0696716308594,296.9791564941406,300.5744934082031,293.1499938964844,293.1499938964844,280.6499938964844,31963.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749754786491394,1.0,0.0,0.0,3.725600719451904,3.7256247997283936,9.261598279408644e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8114.1357421875,0.0,1588.0872802734375,1683.569091796875,0.0,2023.330078125,0.9193766713142396,1.0,0.0,3.0,1.0,0.0
17998140,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.2920236587524414,0.2534220516681671,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.967419683933258,0.2507143318653106,0.2376641184091568,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.993299126625061,0.2743819653987884,0.192024290561676,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9155362248420716,0.2160042822360992,0.2049659788608551,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8098090887069702,0.1484929323196411,0.6709659099578857,284.8574523925781,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.288330078125,284.85418701171875,1.0,0.3395811319351196,1.0,1.0,0.0,1.0,-1.8712751865386963,1.8712724447250368,2.8276947432459565e-06,1.4429292678833008,0.8650678396224976,0.8650678396224976,0.0,42.53158187866211,49.0,49526.0703125,0.0,509.3010559082031,1.0,280.6766052246094,283.88189697265625,297.06817626953125,300.8323059082031,293.1499938964844,293.1499938964844,280.6499938964844,37834.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571752667427063,1.0,0.0,0.0,3.692024946212769,3.692049741744995,9.095415975934884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7819.38037109375,0.0,1594.31494140625,1683.569091796875,0.0,2087.8427734375,0.913767635822296,1.0,0.0,3.0,1.0,0.0
17998200,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.2924368977546692,0.258535772562027,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9615477323532104,0.2509488463401794,0.2379238158464431,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.988570749759674,0.2746091783046722,0.1922068744897842,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.909340500831604,0.2161718755960464,0.2051627933979034,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8043553829193115,0.1482982635498047,0.6702938675880432,284.8829650878906,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2850036621094,284.8922119140625,1.0,0.3414412140846252,1.0,1.0,0.0,1.0,-1.8773705959320068,1.8773677349090576,2.8456515792640857e-06,1.447607159614563,0.8616833686828613,0.8616833686828613,0.0,43.41624450683594,67.0,49542.4765625,0.0,516.240234375,1.0,280.6568603515625,283.9256286621094,297.0732727050781,300.8021545410156,293.1499938964844,293.1499938964844,280.95001220703125,39413.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582080960273743,1.0,0.0,0.0,3.6145734786987305,3.614597797393799,8.717810828784422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7367.7041015625,0.0,1519.400634765625,1683.569091796875,0.0,2096.874267578125,0.9000768065452576,1.0,0.0,3.0,1.0,0.0
17998260,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9652182459831238,0.2930516898632049,0.2637791633605957,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.912693440914154,0.2522318363189697,0.2392207533121109,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9447309970855712,0.2760450839996338,0.1932394206523895,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8671349883079529,0.2171808183193206,0.2062253654003143,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7658684849739075,0.148086130619049,0.6701449155807495,285.0620422363281,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2778625488281,285.0596618652344,1.0,0.3498375117778778,1.0,1.0,0.0,1.0,-1.887866735458374,1.8878638744354248,2.877232418541098e-06,1.456023335456848,1.0,1.0,0.0,50.275665283203125,85.0,49607.78515625,0.0,545.3505249023438,1.0,280.94287109375,284.0818176269531,297.0767822265625,300.7276916503906,293.1499938964844,293.1499938964844,280.6499938964844,32162.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505561113357544,1.0,0.0,0.0,3.779020071029663,3.779044628143311,9.529095450488968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8229.1767578125,0.0,1651.778076171875,1683.569091796875,0.0,2030.2642822265625,0.9313173294067384,1.0,0.0,3.0,1.0,0.0
17998320,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9652182459831238,0.2930516898632049,0.2637791633605957,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.912693440914154,0.2522318363189697,0.2392207533121109,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9447309970855712,0.2760450839996338,0.1932394206523895,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8671349883079529,0.2171808183193206,0.2062253654003143,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7658684849739075,0.148086130619049,0.6701449155807495,285.0620422363281,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2778625488281,285.0596618652344,1.0,0.3498375117778778,1.0,1.0,0.0,1.0,-1.887866735458374,1.8878638744354248,2.877232418541098e-06,1.456023335456848,1.0,1.0,0.0,50.275665283203125,85.0,49607.78515625,0.0,545.3505249023438,1.0,280.94287109375,284.0818176269531,297.0767822265625,300.7276916503906,293.1499938964844,293.1499938964844,280.6499938964844,32162.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505561113357544,1.0,0.0,0.0,3.779020071029663,3.779044628143311,9.529095450488968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8229.1767578125,0.0,1651.778076171875,1683.569091796875,0.0,2030.2642822265625,0.9313173294067384,1.0,0.0,3.0,1.0,0.0
17998380,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9051234126091005,0.2934419512748718,0.2647348642349243,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8608183860778809,0.2528819739818573,0.2405064702033996,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8870933055877686,0.2766650915145874,0.1942072808742523,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8211943507194519,0.2176415026187896,0.2073042690753936,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7243210673332214,0.1474600434303283,0.6701663732528687,284.88446044921875,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2669372558594,284.8891296386719,1.0,0.3614307641983032,1.0,1.0,0.0,1.0,-1.892749547958374,1.892746567726136,2.892355041694828e-06,1.4601964950561523,0.8902855515480042,0.8902855515480042,0.0,61.53854751586914,103.0,50629.6875,0.0,585.1400756835938,1.0,280.6571044921875,283.89990234375,297.1744384765625,300.9858703613281,293.1499938964844,293.1499938964844,280.95001220703125,38179.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605249881744385,1.0,0.0,0.0,3.727435111999512,3.727460384368897,9.270720511267428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7477.115234375,0.0,1637.6939697265625,1683.569091796875,0.0,2117.17919921875,0.9237295985221864,1.0,0.0,3.0,1.0,0.0
17998440,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9051234126091005,0.2934419512748718,0.2647348642349243,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8608183860778809,0.2528819739818573,0.2405064702033996,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8870933055877686,0.2766650915145874,0.1942072808742523,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8211943507194519,0.2176415026187896,0.2073042690753936,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7243210673332214,0.1474600434303283,0.6701663732528687,284.88446044921875,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2669372558594,284.8891296386719,1.0,0.3614307641983032,1.0,1.0,0.0,1.0,-1.892749547958374,1.892746567726136,2.892355041694828e-06,1.4601964950561523,0.8902855515480042,0.8902855515480042,0.0,61.53854751586914,103.0,50629.6875,0.0,585.1400756835938,1.0,280.6571044921875,283.89990234375,297.1744384765625,300.9858703613281,293.1499938964844,293.1499938964844,280.95001220703125,38179.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605249881744385,1.0,0.0,0.0,3.727435111999512,3.727460384368897,9.270720511267428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7477.115234375,0.0,1637.6939697265625,1683.569091796875,0.0,2117.17919921875,0.9237295985221864,1.0,0.0,3.0,1.0,0.0
17998500,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8807754516601562,0.2940064966678619,0.2652401030063629,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8391605019569397,0.2533005475997925,0.2410362511873245,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8636295199394226,0.2771197557449341,0.1945947110652923,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8001174330711365,0.2179457396268844,0.2077450603246688,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.705040454864502,0.1471713185310363,0.669783890247345,285.0397033691406,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2635498046875,285.0541076660156,1.0,0.3680098950862884,1.0,1.0,0.0,1.0,-1.894525170326233,1.894522190093994,2.8977256079087965e-06,1.4616144895553589,0.994504988193512,0.994504988193512,0.0,68.21642303466797,103.0,50128.43359375,0.0,607.95947265625,1.0,280.9040832519531,284.07281494140625,297.1417541503906,300.79205322265625,293.1499938964844,293.1499938964844,280.95001220703125,33964.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549846768379211,1.0,0.0,0.0,3.767831563949585,3.767856359481812,9.472753390582512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7760.71142578125,0.0,1652.5341796875,1683.569091796875,0.0,2068.728759765625,0.932389199733734,1.0,0.0,3.0,1.0,0.0
17998560,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8606662750244141,0.2948698699474334,0.2661894857883453,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.821276843547821,0.2539042830467224,0.2418203204870224,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.84443199634552,0.2777922451496124,0.1952167004346847,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7813668251037598,0.2184132486581802,0.2084070295095443,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6872854232788086,0.1470080465078354,0.6701425909996033,285.07000732421875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2631225585937,285.0702819824219,1.0,0.3750512599945068,1.0,1.0,0.0,1.0,-1.8985772132873533,1.8985743522644043,2.909952399932081e-06,1.464814066886902,1.0,1.0,0.0,75.19768524169922,91.0,50411.44921875,0.0,633.4967651367188,1.0,280.9431457519531,284.07928466796875,297.1715087890625,300.8839416503906,293.1499938964844,293.1499938964844,280.6499938964844,33238.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529985904693604,1.0,0.0,0.0,3.841291904449463,3.841317176818848,9.845729209700949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8334.833984375,0.0,1734.8387451171875,1683.569091796875,0.0,2051.448974609375,0.9462385773658752,1.0,0.0,3.0,1.0,0.0
