time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998620,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8473434448242188,0.2954462468624115,0.267241507768631,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8087249398231506,0.2544362246990204,0.2427556663751602,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8316952586174011,0.2782737910747528,0.1959109455347061,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7686671614646912,0.2187674045562744,0.2091464251279831,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6741625666618347,0.1462868154048919,0.6685750484466553,284.8866271972656,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25396728515625,284.8904113769531,1.0,0.3796856701374054,1.0,1.0,0.0,1.0,-1.9008108377456665,1.9008079767227173,2.916958919740864e-06,1.4667577743530271,0.9090462923049928,0.9090462923049928,0.0,80.8493881225586,79.0,51458.28125,0.0,653.4534301757812,1.0,280.65576171875,283.8860168457031,297.2677917480469,301.1412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37897.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623223662376404,1.0,0.0,0.0,3.80320143699646,3.803227424621582,9.651436130297952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8491.0478515625,0.0,1725.1817626953125,1683.569091796875,0.0,2132.97314453125,0.9404551386833192,1.0,0.0,3.0,1.0,0.0
17998680,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8473434448242188,0.2954462468624115,0.267241507768631,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8087249398231506,0.2544362246990204,0.2427556663751602,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8316952586174011,0.2782737910747528,0.1959109455347061,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7686671614646912,0.2187674045562744,0.2091464251279831,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6741625666618347,0.1462868154048919,0.6685750484466553,284.8866271972656,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25396728515625,284.8904113769531,1.0,0.3796856701374054,1.0,1.0,0.0,1.0,-1.9008108377456665,1.9008079767227173,2.916958919740864e-06,1.4667577743530271,0.9090462923049928,0.9090462923049928,0.0,80.8493881225586,79.0,51458.28125,0.0,653.4534301757812,1.0,280.65576171875,283.8860168457031,297.2677917480469,301.1412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37897.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623223662376404,1.0,0.0,0.0,3.80320143699646,3.803227424621582,9.651436130297952e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8491.0478515625,0.0,1725.1817626953125,1683.569091796875,0.0,2132.97314453125,0.9404551386833192,1.0,0.0,3.0,1.0,0.0
17998740,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.847744882106781,0.2957426607608795,0.2674280107021332,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.809174120426178,0.2546956837177276,0.2429722994565963,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8320325613021851,0.2784704566001892,0.1960131824016571,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7689705491065979,0.2188804447650909,0.2092291414737701,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6728516817092896,0.1453612148761749,0.6643757224082947,284.8714904785156,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.242919921875,284.8830871582031,1.0,0.3786832094192505,1.0,1.0,0.0,1.0,-1.8964755535125728,1.896472692489624,2.904093662436935e-06,1.4635000228881836,0.8216349482536316,0.8216349482536316,0.0,80.65953063964844,67.0,51599.546875,0.0,649.5651245117188,1.0,280.35760498046875,283.8870849609375,297.2953186035156,301.1937866210937,293.1499938964844,293.1499938964844,280.6499938964844,43008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666298747062683,1.0,0.0,0.0,3.488211870193481,3.488235712051392,8.118934147205437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7620.64404296875,0.0,1410.627197265625,1683.569091796875,0.0,2170.97021484375,0.8767262697219849,1.0,0.0,3.0,1.0,0.0
17998800,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.847744882106781,0.2957426607608795,0.2674280107021332,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.809174120426178,0.2546956837177276,0.2429722994565963,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8320325613021851,0.2784704566001892,0.1960131824016571,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7689705491065979,0.2188804447650909,0.2092291414737701,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6728516817092896,0.1453612148761749,0.6643757224082947,284.8714904785156,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.242919921875,284.8830871582031,1.0,0.3786832094192505,1.0,1.0,0.0,1.0,-1.8964755535125728,1.896472692489624,2.904093662436935e-06,1.4635000228881836,0.8216349482536316,0.8216349482536316,0.0,80.65953063964844,67.0,51599.546875,0.0,649.5651245117188,1.0,280.35760498046875,283.8870849609375,297.2953186035156,301.1937866210937,293.1499938964844,293.1499938964844,280.6499938964844,43008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666298747062683,1.0,0.0,0.0,3.488211870193481,3.488235712051392,8.118934147205437e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7620.64404296875,0.0,1410.627197265625,1683.569091796875,0.0,2170.97021484375,0.8767262697219849,1.0,0.0,3.0,1.0,0.0
17998860,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.860828161239624,0.2973919510841369,0.2684666216373443,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8211705684661865,0.2558229565620422,0.2436491250991821,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8441603183746338,0.2797191441059112,0.1965754628181457,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7808904051780701,0.2197621911764145,0.2096949070692062,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.682087242603302,0.145014613866806,0.6612421274185181,285.0260009765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2436828613281,285.0223083496094,1.0,0.3741542994976043,1.0,1.0,0.0,1.0,-1.896003007888794,1.8960001468658447,2.9028349217696814e-06,1.463245511054993,0.948801577091217,0.948801577091217,0.0,75.96733093261719,55.0,51514.58203125,0.0,634.0624389648438,1.0,280.64215087890625,284.0173034667969,297.2993469238281,301.0910949707031,293.1499938964844,293.1499938964844,280.3500061035156,32666.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556893229484558,1.0,0.0,0.0,3.651339530944824,3.651362895965576,8.896060990082333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8474.205078125,0.0,1509.705810546875,1683.569091796875,0.0,2074.870849609375,0.9030593037605286,1.0,0.0,3.0,1.0,0.0
17998920,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.860828161239624,0.2973919510841369,0.2684666216373443,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8211705684661865,0.2558229565620422,0.2436491250991821,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8441603183746338,0.2797191441059112,0.1965754628181457,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7808904051780701,0.2197621911764145,0.2096949070692062,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.682087242603302,0.145014613866806,0.6612421274185181,285.0260009765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2436828613281,285.0223083496094,1.0,0.3741542994976043,1.0,1.0,0.0,1.0,-1.896003007888794,1.8960001468658447,2.9028349217696814e-06,1.463245511054993,0.948801577091217,0.948801577091217,0.0,75.96733093261719,55.0,51514.58203125,0.0,634.0624389648438,1.0,280.64215087890625,284.0173034667969,297.2993469238281,301.0910949707031,293.1499938964844,293.1499938964844,280.3500061035156,32666.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556893229484558,1.0,0.0,0.0,3.651339530944824,3.651362895965576,8.896060990082333e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8474.205078125,0.0,1509.705810546875,1683.569091796875,0.0,2074.870849609375,0.9030593037605286,1.0,0.0,3.0,1.0,0.0
17998980,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8825111389160156,0.2980031371116638,0.2690396308898926,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8403047323226929,0.2564432322978973,0.244135171175003,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8646138906478882,0.2802685499191284,0.1969195455312729,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8007740378379822,0.2202274054288864,0.2100092470645904,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6984902024269104,0.144449308514595,0.6578712463378906,284.89520263671875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2376403808594,284.9036560058594,1.0,0.3672887086868286,1.0,1.0,0.0,1.0,-1.8940222263336184,1.89401924610138,2.897222657338716e-06,1.4619373083114624,0.8405182957649231,0.8405182957649231,0.0,68.97940826416016,43.0,52069.60546875,0.0,610.0501098632812,1.0,280.3575744628906,283.8994140625,297.3983154296875,301.3177795410156,293.1499938964844,293.1499938964844,280.6499938964844,39918.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627072334289551,1.0,0.0,0.0,3.508094787597656,3.508118152618408,8.21175376586325e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7682.27978515625,0.0,1409.1265869140625,1683.569091796875,0.0,2136.35986328125,0.8772497177124023,1.0,0.0,3.0,1.0,0.0
17999040,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8825111389160156,0.2980031371116638,0.2690396308898926,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8403047323226929,0.2564432322978973,0.244135171175003,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8646138906478882,0.2802685499191284,0.1969195455312729,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8007740378379822,0.2202274054288864,0.2100092470645904,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6984902024269104,0.144449308514595,0.6578712463378906,284.89520263671875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2376403808594,284.9036560058594,1.0,0.3672887086868286,1.0,1.0,0.0,1.0,-1.8940222263336184,1.89401924610138,2.897222657338716e-06,1.4619373083114624,0.8405182957649231,0.8405182957649231,0.0,68.97940826416016,43.0,52069.60546875,0.0,610.0501098632812,1.0,280.3575744628906,283.8994140625,297.3983154296875,301.3177795410156,293.1499938964844,293.1499938964844,280.6499938964844,39918.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627072334289551,1.0,0.0,0.0,3.508094787597656,3.508118152618408,8.21175376586325e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7682.27978515625,0.0,1409.1265869140625,1683.569091796875,0.0,2136.35986328125,0.8772497177124023,1.0,0.0,3.0,1.0,0.0
17999100,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8972200155258179,0.2986500263214111,0.2692412137985229,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8533454537391663,0.2569361627101898,0.2443009465932846,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8787021040916443,0.2807834446430206,0.1970304101705551,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8137186169624329,0.2206186652183532,0.2100972533226013,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7095291614532471,0.1442709416151046,0.6559131741523743,285.0377197265625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.23699951171875,285.04833984375,1.0,0.3631759285926819,1.0,1.0,0.0,1.0,-1.892348408699036,1.8923455476760864,2.892287739086896e-06,1.4606914520263672,0.939389944076538,0.939389944076538,0.0,64.8688735961914,43.0,51676.25,0.0,595.5818481445312,1.0,280.5989685058594,284.0466613769531,297.3720703125,301.1341857910156,293.1499938964844,293.1499938964844,280.6499938964844,33742.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566161751747131,1.0,0.0,0.0,3.5739877223968506,3.5740106105804443,8.52313633004087e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7966.7001953125,0.0,1433.6949462890625,1683.569091796875,0.0,2082.958984375,0.8890291452407837,1.0,0.0,3.0,1.0,0.0
17999160,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9174906611442566,0.2994642555713653,0.2697696983814239,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8708851933479309,0.2575636804103851,0.24467533826828,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8974038362503052,0.2814469337463379,0.1973328739404678,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8295062780380249,0.221132755279541,0.2103665918111801,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.723003089427948,0.1441973000764846,0.6545593738555908,285.038330078125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23828125,285.0340576171875,1.0,0.3587919175624847,1.0,1.0,0.0,1.0,-1.892492294311524,1.8924894332885744,2.8928259325766703e-06,1.460879683494568,0.971916913986206,0.971916913986206,0.0,60.25279998779297,31.0,51996.0234375,0.0,580.8118896484375,1.0,280.6422424316406,284.02166748046875,297.406005859375,301.2337951660156,293.1499938964844,293.1499938964844,280.3500061035156,31936.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544154524803162,1.0,0.0,0.0,3.6813910007476807,3.681414604187012,9.043097293215396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8552.2578125,0.0,1537.7117919921875,1683.569091796875,0.0,2063.771240234375,0.9093406796455384,1.0,0.0,3.0,1.0,0.0
17999220,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.970641791820526,0.2998988926410675,0.2701020538806915,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9187253713607788,0.2581388056278229,0.2450336962938308,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9501461386680604,0.2819066047668457,0.1975507736206054,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8712612986564636,0.221579909324646,0.2105784863233566,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7568840384483337,0.1436734646558761,0.6509676575660706,284.884765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2320251464844,284.89276123046875,1.0,0.349175214767456,1.0,1.0,0.0,1.0,-1.8895294666290283,1.8895264863967896,2.884237346734153e-06,1.4587712287902832,0.8498594164848328,0.8498594164848328,0.0,50.71858978271485,34.0,52597.25390625,0.0,548.01708984375,1.0,280.35723876953125,283.8801574707031,297.4989013671875,301.4609069824219,293.1499938964844,293.1499938964844,280.6499938964844,39631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623836398124695,1.0,0.0,0.0,3.5622127056121826,3.5622365474700928,8.467066550110758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7743.6904296875,0.0,1464.1978759765625,1683.569091796875,0.0,2133.512451171875,0.8886228203773499,1.0,0.0,3.0,1.0,0.0
17999280,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.970641791820526,0.2998988926410675,0.2701020538806915,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9187253713607788,0.2581388056278229,0.2450336962938308,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9501461386680604,0.2819066047668457,0.1975507736206054,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8712612986564636,0.221579909324646,0.2105784863233566,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7568840384483337,0.1436734646558761,0.6509676575660706,284.884765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2320251464844,284.89276123046875,1.0,0.349175214767456,1.0,1.0,0.0,1.0,-1.8895294666290283,1.8895264863967896,2.884237346734153e-06,1.4587712287902832,0.8498594164848328,0.8498594164848328,0.0,50.71858978271485,34.0,52597.25390625,0.0,548.01708984375,1.0,280.35723876953125,283.8801574707031,297.4989013671875,301.4609069824219,293.1499938964844,293.1499938964844,280.6499938964844,39631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623836398124695,1.0,0.0,0.0,3.5622127056121826,3.5622365474700928,8.467066550110758e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7743.6904296875,0.0,1464.1978759765625,1683.569091796875,0.0,2133.512451171875,0.8886228203773499,1.0,0.0,3.0,1.0,0.0
17999340,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9960735440254213,0.3008296191692352,0.2704707086086273,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9512528777122498,0.2588883340358734,0.2453783303499221,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9794654250144958,0.2826768457889557,0.1977846771478653,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8985822796821594,0.2221899628639221,0.2108168751001358,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.778936505317688,0.1434777975082397,0.6487361788749695,285.051513671875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2320251464844,285.05010986328125,1.0,0.3450687527656555,1.0,1.0,0.0,1.0,-1.8882681131362915,1.8882652521133425,2.8804979592678137e-06,1.4578111171722412,0.9760884046554564,0.9760884046554564,0.0,46.30514144897461,34.0,52344.34765625,0.0,532.9487915039062,1.0,280.62811279296875,284.0336303710937,297.4788513183594,301.3093566894531,293.1499938964844,293.1499938964844,280.6499938964844,32227.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547675371170044,1.0,0.0,0.0,3.675751686096192,3.6757752895355225,9.015412842927616e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8109.5341796875,0.0,1533.583251953125,1683.569091796875,0.0,2066.837158203125,0.9093244671821594,1.0,0.0,3.0,1.0,0.0
17999400,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.3013043105602264,0.2688342034816742,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9593366384506226,0.2592176496982574,0.2456576824188232,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9861539602279664,0.2830138802528381,0.1980014741420745,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9059329032897948,0.2224618345499038,0.2110403925180435,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7847711443901062,0.143433079123497,0.6483511328697205,285.03857421875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2327880859375,285.0337829589844,1.0,0.3438602685928345,1.0,1.0,0.0,1.0,-1.886524200439453,1.886521339416504,2.875521204259712e-06,1.4566185474395752,0.9852582216262816,0.9852582216262816,0.0,45.284664154052734,52.0,52459.01171875,0.0,528.519775390625,1.0,280.6427307128906,284.0137939453125,297.5023498535156,301.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,32034.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754191517829895,1.0,0.0,0.0,3.724370002746582,3.7243940830230713,9.255479653802468e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8629.6357421875,0.0,1587.2147216796875,1683.569091796875,0.0,2061.822265625,0.9190425872802734,1.0,0.0,3.0,1.0,0.0
17999460,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9942834377288818,0.3019215762615204,0.2718844413757324,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.94835364818573,0.2597275674343109,0.2463992536067962,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.976826548576355,0.283377081155777,0.1984821110963821,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8959645628929138,0.2228569239377975,0.2116484642028808,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7748656272888184,0.1428928226232528,0.6467908024787903,284.8864440917969,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2274780273437,284.8946533203125,1.0,0.3466160297393799,1.0,1.0,0.0,1.0,-1.890539169311524,1.8905363082885744,2.887555410779896e-06,1.4597694873809814,0.8629839420318604,0.8629839420318604,0.0,46.92941665649414,70.0,53233.40625,0.0,536.5697631835938,1.0,280.35693359375,283.8723449707031,297.59393310546875,301.5967102050781,293.1499938964844,293.1499938964844,280.6499938964844,39302.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620393633842468,1.0,0.0,0.0,3.613729476928711,3.6137535572052,8.713739134691423e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7816.9326171875,0.0,1517.654052734375,1683.569091796875,0.0,2130.48388671875,0.8998686671257019,1.0,0.0,3.0,1.0,0.0
17999520,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9942834377288818,0.3019215762615204,0.2718844413757324,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.94835364818573,0.2597275674343109,0.2463992536067962,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.976826548576355,0.283377081155777,0.1984821110963821,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8959645628929138,0.2228569239377975,0.2116484642028808,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7748656272888184,0.1428928226232528,0.6467908024787903,284.8864440917969,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2274780273437,284.8946533203125,1.0,0.3466160297393799,1.0,1.0,0.0,1.0,-1.890539169311524,1.8905363082885744,2.887555410779896e-06,1.4597694873809814,0.8629839420318604,0.8629839420318604,0.0,46.92941665649414,70.0,53233.40625,0.0,536.5697631835938,1.0,280.35693359375,283.8723449707031,297.59393310546875,301.5967102050781,293.1499938964844,293.1499938964844,280.6499938964844,39302.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620393633842468,1.0,0.0,0.0,3.613729476928711,3.6137535572052,8.713739134691423e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7816.9326171875,0.0,1517.654052734375,1683.569091796875,0.0,2130.48388671875,0.8998686671257019,1.0,0.0,3.0,1.0,0.0
17999580,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9538409113883972,0.3027557730674743,0.2725991308689117,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9018887281417848,0.2606974244117737,0.2474244534969329,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9316324591636658,0.2843444943428039,0.1992070972919464,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8566682934761047,0.2236364781856537,0.2125194668769836,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7407644391059875,0.142556756734848,0.6461841464042664,285.0492553710937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22625732421875,285.0458679199219,1.0,0.3544438183307647,1.0,1.0,0.0,1.0,-1.8939661979675293,1.89396333694458,2.8977754027437186e-06,1.462405800819397,1.0,1.0,0.0,54.24976348876953,88.0,53186.37109375,0.0,562.5104370117188,1.0,280.64312744140625,284.0154113769531,297.5997009277344,301.51318359375,293.1499938964844,293.1499938964844,280.3500061035156,32094.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544217705726624,1.0,0.0,0.0,3.772958278656006,3.772982835769653,9.498549502495734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8732.4501953125,0.0,1644.113525390625,1683.569091796875,0.0,2063.826171875,0.930069863796234,1.0,0.0,3.0,1.0,0.0
17999640,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9538409113883972,0.3027557730674743,0.2725991308689117,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9018887281417848,0.2606974244117737,0.2474244534969329,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9316324591636658,0.2843444943428039,0.1992070972919464,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8566682934761047,0.2236364781856537,0.2125194668769836,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7407644391059875,0.142556756734848,0.6461841464042664,285.0492553710937,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22625732421875,285.0458679199219,1.0,0.3544438183307647,1.0,1.0,0.0,1.0,-1.8939661979675293,1.89396333694458,2.8977754027437186e-06,1.462405800819397,1.0,1.0,0.0,54.24976348876953,88.0,53186.37109375,0.0,562.5104370117188,1.0,280.64312744140625,284.0154113769531,297.5997009277344,301.51318359375,293.1499938964844,293.1499938964844,280.3500061035156,32094.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544217705726624,1.0,0.0,0.0,3.772958278656006,3.772982835769653,9.498549502495734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8732.4501953125,0.0,1644.113525390625,1683.569091796875,0.0,2063.826171875,0.930069863796234,1.0,0.0,3.0,1.0,0.0
17999700,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9271596074104308,0.3028773963451385,0.2731329202651977,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8792704939842224,0.260988712310791,0.2480489164590835,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9056069254875184,0.2845659255981445,0.1996512115001678,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8366104364395142,0.2238607853651046,0.2130603045225143,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7234483957290649,0.1422869712114334,0.6463226079940796,284.89385986328125,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2237548828125,284.8780212402344,1.0,0.359744668006897,1.0,1.0,0.0,1.0,-1.8967082500457764,1.8967053890228271,2.9060827273497125e-06,1.4645967483520508,0.9132905006408693,0.9132905006408693,0.0,59.32203674316406,88.0,54202.95703125,0.0,580.8319091796875,1.0,280.3952941894531,283.82965087890625,297.6772155761719,301.78936767578125,293.1499938964844,293.1499938964844,280.3500061035156,35224.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606362104415894,1.0,0.0,0.0,3.787267923355103,3.7872931957244873,9.57073666540964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8478.1494140625,0.0,1685.296875,1683.569091796875,0.0,2118.155029296875,0.9336258172988892,1.0,0.0,3.0,1.0,0.0
17999760,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9003353714942932,0.3026813864707947,0.2732671797275543,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8566778302192688,0.2610505223274231,0.2484192252159118,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8815396428108215,0.2845169305801391,0.19985431432724,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8165208697319031,0.2238809615373611,0.2133845835924148,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7045002579689026,0.1418611854314804,0.645807683467865,284.8800354003906,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2183837890625,284.8865661621094,1.0,0.3656348288059234,1.0,1.0,0.0,1.0,-1.8973309993743896,1.8973281383514404,2.9080065360176377e-06,1.4651193618774414,0.8785535097122192,0.8785535097122192,0.0,65.39705657958984,106.0,54067.51171875,0.0,600.9041748046875,1.0,280.356689453125,283.8498840332031,297.69195556640625,301.7587280273437,293.1499938964844,293.1499938964844,280.6499938964844,38829.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629609107971191,1.0,0.0,0.0,3.6933960914611816,3.6934211254119873,9.10217238470068e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7905.90185546875,0.0,1603.4090576171875,1683.569091796875,0.0,2138.593017578125,0.9167819619178772,1.0,0.0,3.0,1.0,0.0
17999820,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8592018485069275,0.3034874498844147,0.2741899490356445,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8203826546669006,0.2618436217308044,0.2495092451572418,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8424032330513,0.2852735221385956,0.2005997896194458,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7795681953430176,0.2244921028614044,0.2143300473690033,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6699467897415161,0.1413614898920059,0.6455878019332886,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2170104980469,285.0561218261719,1.0,0.3788639307022095,1.0,1.0,0.0,1.0,-1.9015100002288816,1.901507019996643,2.920543238360551e-06,1.4683489799499512,1.0,1.0,0.0,78.98741149902344,94.0,53918.44921875,0.0,647.956298828125,1.0,280.643310546875,284.0151672363281,297.6947021484375,301.6636657714844,293.1499938964844,293.1499938964844,280.3500061035156,32904.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555415630340576,1.0,0.0,0.0,3.8226280212402335,3.822653293609619,9.75028569882852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8834.5107421875,0.0,1709.5877685546875,1683.569091796875,0.0,2073.58251953125,0.9416831731796264,1.0,0.0,3.0,1.0,0.0
17999880,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8592018485069275,0.3034874498844147,0.2741899490356445,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8203826546669006,0.2618436217308044,0.2495092451572418,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8424032330513,0.2852735221385956,0.2005997896194458,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7795681953430176,0.2244921028614044,0.2143300473690033,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6699467897415161,0.1413614898920059,0.6455878019332886,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2170104980469,285.0561218261719,1.0,0.3788639307022095,1.0,1.0,0.0,1.0,-1.9015100002288816,1.901507019996643,2.920543238360551e-06,1.4683489799499512,1.0,1.0,0.0,78.98741149902344,94.0,53918.44921875,0.0,647.956298828125,1.0,280.643310546875,284.0151672363281,297.6947021484375,301.6636657714844,293.1499938964844,293.1499938964844,280.3500061035156,32904.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555415630340576,1.0,0.0,0.0,3.8226280212402335,3.822653293609619,9.75028569882852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8834.5107421875,0.0,1709.5877685546875,1683.569091796875,0.0,2073.58251953125,0.9416831731796264,1.0,0.0,3.0,1.0,0.0
17999940,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8461624979972839,0.3032783567905426,0.2745594978332519,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8083903193473816,0.262096494436264,0.2501822412014007,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8302094340324402,0.285328596830368,0.2009963989257812,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7675495147705078,0.2246426194906234,0.2148772925138473,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6581231951713562,0.1405756920576095,0.643700361251831,284.8813171386719,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2092590332031,284.8859558105469,1.0,0.3831396996974945,1.0,1.0,0.0,1.0,-1.901636838912964,1.901633858680725,2.921067334682448e-06,1.4685481786727903,0.8946998715400696,0.8946998715400696,0.0,84.57532501220703,82.0,54826.65625,0.0,666.1427001953125,1.0,280.3568725585937,283.836181640625,297.7841796875,301.9083251953125,293.1499938964844,293.1499938964844,280.6499938964844,38447.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638466358184814,1.0,0.0,0.0,3.7620058059692383,3.762031316757202,9.443483577342704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7992.5029296875,0.0,1680.263427734375,1683.569091796875,0.0,2146.395751953125,0.9316484332084656,1.0,0.0,3.0,1.0,0.0
18000000,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8461624979972839,0.3032783567905426,0.2745594978332519,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8083903193473816,0.262096494436264,0.2501822412014007,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8302094340324402,0.285328596830368,0.2009963989257812,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7675495147705078,0.2246426194906234,0.2148772925138473,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6581231951713562,0.1405756920576095,0.643700361251831,284.8813171386719,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2092590332031,284.8859558105469,1.0,0.3831396996974945,1.0,1.0,0.0,1.0,-1.901636838912964,1.901633858680725,2.921067334682448e-06,1.4685481786727903,0.8946998715400696,0.8946998715400696,0.0,84.57532501220703,82.0,54826.65625,0.0,666.1427001953125,1.0,280.3568725585937,283.836181640625,297.7841796875,301.9083251953125,293.1499938964844,293.1499938964844,280.6499938964844,38447.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638466358184814,1.0,0.0,0.0,3.7620058059692383,3.762031316757202,9.443483577342704e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7992.5029296875,0.0,1680.263427734375,1683.569091796875,0.0,2146.395751953125,0.9316484332084656,1.0,0.0,3.0,1.0,0.0
18000060,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8485057950019836,0.304214745759964,0.2749396562576294,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.811027467250824,0.2631938457489013,0.2508376538753509,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8326185345649719,0.2863790392875671,0.2014109343290329,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7700535655021667,0.2255805879831314,0.2154061645269394,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6590147614479065,0.1404239535331726,0.6415878534317017,285.062255859375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2113647460937,285.0619812011719,1.0,0.3820647895336151,1.0,1.0,0.0,1.0,-1.9014700651168823,1.901467084884644,2.920449787779944e-06,1.468336820602417,1.0,1.0,0.0,83.69950866699219,70.0,54465.59765625,0.0,663.181884765625,1.0,280.64373779296875,284.0136413574219,297.78472900390625,301.7980041503906,293.1499938964844,293.1499938964844,280.3500061035156,33597.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562025785446167,1.0,0.0,0.0,3.8625411987304688,3.8625667095184326,9.954959523383875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8918.046875,0.0,1763.712646484375,1683.569091796875,0.0,2079.348388671875,0.9512151479721068,1.0,0.0,3.0,1.0,0.0
18000120,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8485057950019836,0.304214745759964,0.2749396562576294,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.811027467250824,0.2631938457489013,0.2508376538753509,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8326185345649719,0.2863790392875671,0.2014109343290329,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7700535655021667,0.2255805879831314,0.2154061645269394,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6590147614479065,0.1404239535331726,0.6415878534317017,285.062255859375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2113647460937,285.0619812011719,1.0,0.3820647895336151,1.0,1.0,0.0,1.0,-1.9014700651168823,1.901467084884644,2.920449787779944e-06,1.468336820602417,1.0,1.0,0.0,83.69950866699219,70.0,54465.59765625,0.0,663.181884765625,1.0,280.64373779296875,284.0136413574219,297.78472900390625,301.7980041503906,293.1499938964844,293.1499938964844,280.3500061035156,33597.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562025785446167,1.0,0.0,0.0,3.8625411987304688,3.8625667095184326,9.954959523383875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8918.046875,0.0,1763.712646484375,1683.569091796875,0.0,2079.348388671875,0.9512151479721068,1.0,0.0,3.0,1.0,0.0
18000180,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.861476719379425,0.3046151101589203,0.2753802239894867,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.823695957660675,0.2643384635448456,0.2518210709095001,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8452966809272766,0.2873099148273468,0.2020306438207626,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7829850912094116,0.2266603261232376,0.2162953168153762,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6693318486213684,0.1406273394823074,0.6415273547172546,284.8851318359375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21240234375,284.89013671875,1.0,0.3777387142181396,1.0,1.0,0.0,1.0,-1.904921531677246,1.9049186706542969,2.930909658971359e-06,1.471062183380127,0.9073593020439148,0.9073593020439148,0.0,78.66968536376953,58.0,55462.0078125,0.0,649.5009765625,1.0,280.355712890625,283.831787109375,297.87158203125,302.041259765625,293.1499938964844,293.1499938964844,280.04998779296875,38266.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642135620117188,1.0,0.0,0.0,3.808434009552002,3.808459997177124,9.678011565483755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9077.244140625,0.0,1734.37646484375,1683.569091796875,0.0,2149.630615234375,0.9419830441474916,1.0,0.0,3.0,1.0,0.0
18000240,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.861476719379425,0.3046151101589203,0.2753802239894867,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.823695957660675,0.2643384635448456,0.2518210709095001,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8452966809272766,0.2873099148273468,0.2020306438207626,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7829850912094116,0.2266603261232376,0.2162953168153762,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6693318486213684,0.1406273394823074,0.6415273547172546,284.8851318359375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.21240234375,284.89013671875,1.0,0.3777387142181396,1.0,1.0,0.0,1.0,-1.904921531677246,1.9049186706542969,2.930909658971359e-06,1.471062183380127,0.9073593020439148,0.9073593020439148,0.0,78.66968536376953,58.0,55462.0078125,0.0,649.5009765625,1.0,280.355712890625,283.831787109375,297.87158203125,302.041259765625,293.1499938964844,293.1499938964844,280.04998779296875,38266.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642135620117188,1.0,0.0,0.0,3.808434009552002,3.808459997177124,9.678011565483755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9077.244140625,0.0,1734.37646484375,1683.569091796875,0.0,2149.630615234375,0.9419830441474916,1.0,0.0,3.0,1.0,0.0
18000300,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8708849549293518,0.3046998083591461,0.2753422260284424,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8325029611587524,0.2648865580558777,0.2521995902061462,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8545083999633789,0.2877249121665954,0.2022211849689483,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7922696471214294,0.2271990478038787,0.2166599929332733,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.6770675182342529,0.1407767385244369,0.641459584236145,284.79449462890625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.374668151140213,1.0,1.0,0.0,1.0,-1.90591561794281,1.9059127569198608,2.933905534518999e-06,1.4718326330184937,0.8138049840927124,0.8138049840927124,0.0,75.25128936767578,58.0,55993.5625,0.0,639.1591186523438,1.0,280.0969543457031,283.7254943847656,297.9049987792969,302.2020568847656,293.1499938964844,293.1499938964844,280.04998779296875,42790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684972286224365,1.0,0.0,0.0,3.6850216388702393,3.685047149658203,9.06094214769837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8707.6630859375,0.0,1623.7796630859375,1683.569091796875,0.0,2187.5048828125,0.9149124026298524,1.0,0.0,3.0,1.0,0.0
18000360,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8827918767929077,0.3049549758434295,0.2752832472324371,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8434968590736389,0.2655557692050934,0.2525780797004699,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8661932349205017,0.2882818281650543,0.2024078965187072,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8037647008895874,0.2278518676757812,0.2170321643352508,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6868529319763184,0.1410245150327682,0.6415061354637146,284.8819580078125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2135925292969,284.8929748535156,1.0,0.3711476922035217,1.0,1.0,0.0,1.0,-1.9070249795913696,1.9070219993591309,2.937234285127488e-06,1.4726805686950684,0.831424355506897,0.831424355506897,0.0,71.33695220947266,46.0,55730.84765625,0.0,627.2821655273438,1.0,280.05780029296875,283.8413391113281,297.8953857421875,302.09405517578125,293.1499938964844,293.1499938964844,280.3500061035156,42288.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677872180938721,1.0,0.0,0.0,3.5157573223114014,3.5157811641693115,8.247665732596943e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8145.7119140625,0.0,1434.2052001953125,1683.569091796875,0.0,2181.2138671875,0.8823097944259644,1.0,0.0,3.0,1.0,0.0
18000420,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9213516116142272,0.3068150579929352,0.2762839496135711,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8782337307929993,0.2678497433662414,0.2541122734546661,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9028580784797668,0.2904999256134033,0.2034675478935241,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8359449505805969,0.2300227135419845,0.2184712439775467,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7163628339767456,0.1422004699707031,0.6440606117248535,285.0345458984375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265930175781,285.031005859375,1.0,0.3633634448051452,1.0,1.0,0.0,1.0,-1.9161313772201536,1.916128396987915,2.964766053992207e-06,1.479729413986206,0.96318781375885,0.96318781375885,0.0,61.795188903808594,34.0,55847.26171875,0.0,602.9603271484375,1.0,280.3424377441406,283.96844482421875,297.9007263183594,302.0071105957031,293.1499938964844,293.1499938964844,280.04998779296875,32474.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588003277778625,1.0,0.0,0.0,3.684348583221436,3.6843724250793457,9.057633292286482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9101.3349609375,0.0,1545.0921630859375,1683.569091796875,0.0,2102.05859375,0.9103543758392334,1.0,0.0,3.0,1.0,0.0
