time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000480,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9213516116142272,0.3068150579929352,0.2762839496135711,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8782337307929993,0.2678497433662414,0.2541122734546661,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9028580784797668,0.2904999256134033,0.2034675478935241,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8359449505805969,0.2300227135419845,0.2184712439775467,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7163628339767456,0.1422004699707031,0.6440606117248535,285.0345458984375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265930175781,285.031005859375,1.0,0.3633634448051452,1.0,1.0,0.0,1.0,-1.9161313772201536,1.916128396987915,2.964766053992207e-06,1.479729413986206,0.96318781375885,0.96318781375885,0.0,61.795188903808594,34.0,55847.26171875,0.0,602.9603271484375,1.0,280.3424377441406,283.96844482421875,297.9007263183594,302.0071105957031,293.1499938964844,293.1499938964844,280.04998779296875,32474.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588003277778625,1.0,0.0,0.0,3.684348583221436,3.6843724250793457,9.057633292286482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9101.3349609375,0.0,1545.0921630859375,1683.569091796875,0.0,2102.05859375,0.9103543758392334,1.0,0.0,3.0,1.0,0.0
18000540,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9671836495399476,0.3075203001499176,0.2769214808940887,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9207010865211488,0.2693666815757751,0.2553851306438446,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9493555426597596,0.2917912006378174,0.2042932659387588,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8731897473335266,0.2315180748701095,0.2196946144104004,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7466796040534973,0.1430965662002563,0.6468411087989807,284.8761291503906,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2311706542969,284.8838806152344,1.0,0.3566041588783264,1.0,1.0,0.0,1.0,-1.924228549003601,1.9242255687713623,2.989517042806256e-06,1.4860992431640625,0.8498685956001282,0.8498685956001282,0.0,53.562644958496094,34.0,56639.68359375,0.0,581.9529418945312,1.0,280.06512451171875,283.8182678222656,297.9850769042969,302.25946044921875,293.1499938964844,293.1499938964844,280.04998779296875,39479.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663187980651855,1.0,0.0,0.0,3.5982909202575684,3.5983152389526367,8.639445354674535e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8733.037109375,0.0,1502.0592041015625,1683.569091796875,0.0,2168.219482421875,0.8953730463981628,1.0,0.0,3.0,1.0,0.0
18000600,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9788694977760316,0.3076814413070678,0.2769518792629242,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9346873760223388,0.2697385549545288,0.2556310296058655,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9624905586242676,0.2921046912670135,0.2044297456741333,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8848142623901367,0.2318871170282364,0.2199404537677765,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7560158967971802,0.1433227360248565,0.6473921537399292,284.90185546875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.23114013671875,284.90985107421875,1.0,0.3548299074172973,1.0,1.0,0.0,1.0,-1.9256808757781985,1.92567789554596,2.993952648466802e-06,1.487230658531189,0.8589066863059998,0.8589066863059998,0.0,51.50315856933594,37.0,56688.3515625,0.0,576.2545166015625,1.0,280.0572509765625,283.8440246582031,297.9844665527344,302.2416381835937,293.1499938964844,293.1499938964844,280.3500061035156,39091.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665174007415771,1.0,0.0,0.0,3.573048114776612,3.573071956634521,8.518654794897884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8252.9833984375,0.0,1471.872314453125,1683.569091796875,0.0,2169.9755859375,0.8909016847610474,1.0,0.0,3.0,1.0,0.0
18000660,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.310316801071167,0.2714608013629913,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9716033339500428,0.2722314596176147,0.2576030492782593,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.99373197555542,0.2945220470428467,0.2057520151138305,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9197044968605042,0.2342932224273681,0.2218529134988784,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7840038537979126,0.1448602825403213,0.6527868509292603,285.0423278808594,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2439270019531,285.0345458984375,1.0,0.350468635559082,1.0,1.0,0.0,1.0,-1.924455165863037,1.9244521856307983,2.9899961191404145e-06,1.486127495765686,0.9944379329681396,0.9944379329681396,0.0,46.62557220458984,55.0,56601.40625,0.0,561.5244750976562,1.0,280.3425598144531,283.9603881835937,297.98455810546875,302.1613464355469,293.1499938964844,293.1499938964844,280.04998779296875,31899.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603977918624878,1.0,0.0,0.0,3.7454659938812256,3.745490074157715,9.360628041577002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9219.4658203125,0.0,1610.513916015625,1683.569091796875,0.0,2116.062744140625,0.9238054752349854,1.0,0.0,3.0,1.0,0.0
18000720,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.310316801071167,0.2714608013629913,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9716033339500428,0.2722314596176147,0.2576030492782593,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.99373197555542,0.2945220470428467,0.2057520151138305,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9197044968605042,0.2342932224273681,0.2218529134988784,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7840038537979126,0.1448602825403213,0.6527868509292603,285.0423278808594,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2439270019531,285.0345458984375,1.0,0.350468635559082,1.0,1.0,0.0,1.0,-1.924455165863037,1.9244521856307983,2.9899961191404145e-06,1.486127495765686,0.9944379329681396,0.9944379329681396,0.0,46.62557220458984,55.0,56601.40625,0.0,561.5244750976562,1.0,280.3425598144531,283.9603881835937,297.98455810546875,302.1613464355469,293.1499938964844,293.1499938964844,280.04998779296875,31899.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603977918624878,1.0,0.0,0.0,3.7454659938812256,3.745490074157715,9.360628041577002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9219.4658203125,0.0,1610.513916015625,1683.569091796875,0.0,2116.062744140625,0.9238054752349854,1.0,0.0,3.0,1.0,0.0
18000780,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.313684731721878,0.2716566026210785,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.973825454711914,0.2742257118225097,0.2596473097801208,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9951651096343994,0.2961132824420929,0.2070819735527038,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9226905703544616,0.2362933754920959,0.2238777130842209,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7864735722541809,0.1462365090847015,0.6592879295349121,284.8949890136719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2531433105469,284.9040832519531,1.0,0.3545545041561126,1.0,1.0,0.0,1.0,-1.9463791847229004,1.946376085281372,3.057326921407366e-06,1.503183364868164,0.8782491683959961,0.8782491683959961,0.0,47.20039367675781,73.0,57727.8359375,0.0,577.091552734375,1.0,280.056640625,283.8255615234375,298.05535888671875,302.3836669921875,293.1499938964844,293.1499938964844,280.3500061035156,38638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684687972068787,1.0,0.0,0.0,3.654416561126709,3.654441118240357,8.911060263017134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8361.3515625,0.0,1557.8499755859375,1683.569091796875,0.0,2187.253173828125,0.9084966778755188,1.0,0.0,3.0,1.0,0.0
18000840,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.313684731721878,0.2716566026210785,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.973825454711914,0.2742257118225097,0.2596473097801208,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9951651096343994,0.2961132824420929,0.2070819735527038,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9226905703544616,0.2362933754920959,0.2238777130842209,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7864735722541809,0.1462365090847015,0.6592879295349121,284.8949890136719,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2531433105469,284.9040832519531,1.0,0.3545545041561126,1.0,1.0,0.0,1.0,-1.9463791847229004,1.946376085281372,3.057326921407366e-06,1.503183364868164,0.8782491683959961,0.8782491683959961,0.0,47.20039367675781,73.0,57727.8359375,0.0,577.091552734375,1.0,280.056640625,283.8255615234375,298.05535888671875,302.3836669921875,293.1499938964844,293.1499938964844,280.3500061035156,38638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684687972068787,1.0,0.0,0.0,3.654416561126709,3.654441118240357,8.911060263017134e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8361.3515625,0.0,1557.8499755859375,1683.569091796875,0.0,2187.253173828125,0.9084966778755188,1.0,0.0,3.0,1.0,0.0
18000900,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.3141300678253174,0.2806412577629089,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9647870659828186,0.2754771113395691,0.2607074081897735,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9875200986862184,0.297234296798706,0.2077403217554092,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9128642678260804,0.2375153601169586,0.2249335497617721,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7791822552680969,0.1470711231231689,0.6628255844116211,285.0608215332031,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2543029785156,285.07440185546875,1.0,0.3590596318244934,1.0,1.0,0.0,1.0,-1.9646693468093872,1.9646662473678589,3.1140775718085933e-06,1.5173659324645996,0.995936930179596,0.995936930179596,0.0,49.13173294067383,73.0,57693.33984375,0.0,597.0314331054688,1.0,280.3026428222656,283.9944152832031,298.0265808105469,302.2099609375,293.1499938964844,293.1499938964844,280.3500061035156,33198.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639003396034241,1.0,0.0,0.0,3.724341630935669,3.724365711212158,9.255338113689504e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8731.611328125,0.0,1596.072509765625,1683.569091796875,0.0,2146.869140625,0.9221385717391968,1.0,0.0,3.0,1.0,0.0
18000960,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9836188554763794,0.3140958249568939,0.2828482091426849,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.942112922668457,0.2769247591495514,0.2621543109416961,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9677829146385192,0.2985873520374298,0.2087370157241821,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8921458125114441,0.2389116734266281,0.2263390868902206,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7625327110290527,0.1480264365673065,0.667597770690918,285.088623046875,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2558898925781,285.0885314941406,1.0,0.3645929396152496,1.0,1.0,0.0,1.0,-1.9778131246566768,1.97780990600586,3.1555089208268328e-06,1.5277525186538696,1.0,1.0,0.0,53.053619384765625,91.0,58210.08984375,0.0,620.0485229492188,1.0,280.34295654296875,283.996337890625,298.055419921875,302.3287048339844,293.1499938964844,293.1499938964844,280.04998779296875,32667.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635270953178406,1.0,0.0,0.0,3.807833433151245,3.807858467102051,9.674959073890932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9418.552734375,0.0,1689.9412841796875,1683.569091796875,0.0,2143.580078125,0.9382554292678832,1.0,0.0,3.0,1.0,0.0
18001020,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9278085827827454,0.3138356208801269,0.2831119000911712,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8887582421302795,0.279085636138916,0.264844685792923,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9118481874465942,0.3003520369529724,0.2104918658733368,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8467400670051575,0.2410739213228225,0.2290015369653701,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7262271642684937,0.1495562195777893,0.6770544052124023,284.90850830078125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.253662109375,284.9123840332031,1.0,0.3777523934841156,1.0,1.0,0.0,1.0,-1.9979181289672847,1.9979149103164675,3.219219252059702e-06,1.543471097946167,0.926805317401886,0.926805317401886,0.0,64.33844757080078,109.0,59699.44140625,0.0,673.9071044921875,1.0,280.055908203125,283.8019104003906,298.1273803710937,302.60174560546875,293.1499938964844,293.1499938964844,279.75,36723.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773614764213562,1.0,0.0,0.0,3.805750131607056,3.805775880813599,9.664375966167429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9661.9345703125,0.0,1719.09423828125,1683.569091796875,0.0,2233.004638671875,0.94038987159729,1.0,0.0,3.0,1.0,0.0
18001080,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9278085827827454,0.3138356208801269,0.2831119000911712,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8887582421302795,0.279085636138916,0.264844685792923,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9118481874465942,0.3003520369529724,0.2104918658733368,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8467400670051575,0.2410739213228225,0.2290015369653701,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7262271642684937,0.1495562195777893,0.6770544052124023,284.90850830078125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.253662109375,284.9123840332031,1.0,0.3777523934841156,1.0,1.0,0.0,1.0,-1.9979181289672847,1.9979149103164675,3.219219252059702e-06,1.543471097946167,0.926805317401886,0.926805317401886,0.0,64.33844757080078,109.0,59699.44140625,0.0,673.9071044921875,1.0,280.055908203125,283.8019104003906,298.1273803710937,302.60174560546875,293.1499938964844,293.1499938964844,279.75,36723.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773614764213562,1.0,0.0,0.0,3.805750131607056,3.805775880813599,9.664375966167429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9661.9345703125,0.0,1719.09423828125,1683.569091796875,0.0,2233.004638671875,0.94038987159729,1.0,0.0,3.0,1.0,0.0
18001140,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8780070543289185,0.3137437403202057,0.2833902239799499,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8464350700378418,0.280933678150177,0.2671026289463043,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8663566708564758,0.3017588853836059,0.2118421792984008,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8088617324829102,0.2429564446210861,0.2312986403703689,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6921162009239197,0.1508863419294357,0.6855570673942566,284.8930969238281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2514038085937,284.9012756347656,1.0,0.3927194476127624,1.0,1.0,0.0,1.0,-2.015554428100586,2.0155513286590576,3.275514472989016e-06,1.5571480989456177,0.8532807230949402,0.8532807230949402,0.0,78.4957504272461,112.0,60429.890625,0.0,736.606201171875,1.0,279.758056640625,283.7864074707031,298.1382141113281,302.67608642578125,293.1499938964844,293.1499938964844,280.04998779296875,40655.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789857387542725,1.0,0.0,0.0,3.582357883453369,3.582382202148437,8.56310464314447e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8705.2158203125,0.0,1493.392578125,1683.569091796875,0.0,2281.03857421875,0.8952940702438354,1.0,0.0,3.0,1.0,0.0
18001200,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8780070543289185,0.3137437403202057,0.2833902239799499,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8464350700378418,0.280933678150177,0.2671026289463043,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8663566708564758,0.3017588853836059,0.2118421792984008,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8088617324829102,0.2429564446210861,0.2312986403703689,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6921162009239197,0.1508863419294357,0.6855570673942566,284.8930969238281,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2514038085937,284.9012756347656,1.0,0.3927194476127624,1.0,1.0,0.0,1.0,-2.015554428100586,2.0155513286590576,3.275514472989016e-06,1.5571480989456177,0.8532807230949402,0.8532807230949402,0.0,78.4957504272461,112.0,60429.890625,0.0,736.606201171875,1.0,279.758056640625,283.7864074707031,298.1382141113281,302.67608642578125,293.1499938964844,293.1499938964844,280.04998779296875,40655.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789857387542725,1.0,0.0,0.0,3.582357883453369,3.582382202148437,8.56310464314447e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8705.2158203125,0.0,1493.392578125,1683.569091796875,0.0,2281.03857421875,0.8952940702438354,1.0,0.0,3.0,1.0,0.0
18001260,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8530535101890564,0.3148271143436432,0.284676730632782,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.825153112411499,0.2833855152130127,0.2697800993919372,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8432781100273132,0.3038907647132873,0.2136000245809555,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7870782613754272,0.2453724294900894,0.2339448630809784,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6732630729675293,0.1525717079639434,0.6948692798614502,284.8329772949219,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.25787353515625,284.8139953613281,1.0,0.403747409582138,0.8343837261199951,0.8343837261199951,0.4000000059604645,1.0,-2.036784410476685,1.389885187149048,0.6468991637229919,0.9290249943733216,0.809268057346344,0.809268057346344,0.0,89.07042694091797,100.0,53482.99609375,0.0,789.4143676757812,1.0,280.042236328125,283.6202087402344,298.1017761230469,302.3089904785156,293.1499938964844,293.1499938964844,280.3500061035156,40028.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679581046104431,1.0,0.0,0.0,3.5888187885284424,3.588842868804932,8.594019504926109e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7956.27587890625,0.0,1495.7943115234375,1683.569091796875,0.0,2182.7275390625,0.8908223509788513,1.0,0.0,3.0,1.0,0.0
18001320,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8530535101890564,0.3148271143436432,0.284676730632782,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.825153112411499,0.2833855152130127,0.2697800993919372,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8432781100273132,0.3038907647132873,0.2136000245809555,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7870782613754272,0.2453724294900894,0.2339448630809784,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6732630729675293,0.1525717079639434,0.6948692798614502,284.8329772949219,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.25787353515625,284.8139953613281,1.0,0.403747409582138,0.8343837261199951,0.8343837261199951,0.4000000059604645,1.0,-2.036784410476685,1.389885187149048,0.6468991637229919,0.9290249943733216,0.809268057346344,0.809268057346344,0.0,89.07042694091797,100.0,53482.99609375,0.0,789.4143676757812,1.0,280.042236328125,283.6202087402344,298.1017761230469,302.3089904785156,293.1499938964844,293.1499938964844,280.3500061035156,40028.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679581046104431,1.0,0.0,0.0,3.5888187885284424,3.588842868804932,8.594019504926109e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7956.27587890625,0.0,1495.7943115234375,1683.569091796875,0.0,2182.7275390625,0.8908223509788513,1.0,0.0,3.0,1.0,0.0
18001380,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8481300473213196,0.3153998255729675,0.2852308750152588,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8220341205596924,0.2855368554592132,0.2718733549118042,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8395357728004456,0.3056135773658752,0.2148451507091522,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7841476202011108,0.2475429475307464,0.2360587120056152,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710492372512817,0.1541376709938049,0.7022255063056946,284.859130859375,284.95001220703125,297.2760925292969,295.17645263671875,297.2671203613281,297.2600402832031,284.8672790527344,1.0,0.4073875844478607,0.6687674522399902,0.6687674522399902,0.800000011920929,1.0,-2.0528297424316406,0.8967970013618469,1.156032681465149,0.4331928491592407,0.7576801180839539,0.7576801180839539,0.0,91.87420654296876,88.0,45056.9609375,0.0,812.3790893554688,1.0,280.3392028808594,283.6717834472656,298.0071716308594,301.50469970703125,293.1499938964844,293.1499938964844,280.6499938964844,44406.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313708066940308,1.0,0.0,0.0,3.215942144393921,3.21596360206604,6.90096385369543e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7144.388671875,0.0,1157.171875,1683.569091796875,0.0,1866.56884765625,0.8160703182220459,1.0,0.0,3.0,1.0,0.0
18001440,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8481300473213196,0.3153998255729675,0.2852308750152588,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8220341205596924,0.2855368554592132,0.2718733549118042,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8395357728004456,0.3056135773658752,0.2148451507091522,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7841476202011108,0.2475429475307464,0.2360587120056152,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710492372512817,0.1541376709938049,0.7022255063056946,284.859130859375,284.95001220703125,297.2760925292969,295.17645263671875,297.2671203613281,297.2600402832031,284.8672790527344,1.0,0.4073875844478607,0.6687674522399902,0.6687674522399902,0.800000011920929,1.0,-2.0528297424316406,0.8967970013618469,1.156032681465149,0.4331928491592407,0.7576801180839539,0.7576801180839539,0.0,91.87420654296876,88.0,45056.9609375,0.0,812.3790893554688,1.0,280.3392028808594,283.6717834472656,298.0071716308594,301.50469970703125,293.1499938964844,293.1499938964844,280.6499938964844,44406.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313708066940308,1.0,0.0,0.0,3.215942144393921,3.21596360206604,6.90096385369543e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7144.388671875,0.0,1157.171875,1683.569091796875,0.0,1866.56884765625,0.8160703182220459,1.0,0.0,3.0,1.0,0.0
18001500,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8511732220649719,0.3162187337875366,0.2856878638267517,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8255407810211182,0.286950945854187,0.2730024755001068,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8429409265518188,0.3068793714046478,0.2155529260635376,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7879903316497803,0.2489318400621414,0.2371817827224731,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6745834350585938,0.1551379263401031,0.7060168385505676,285.0020751953125,284.95001220703125,297.2763671875,295.1893920898437,297.26934814453125,297.2644958496094,285.00469970703125,1.0,0.4075105190277099,0.5859593749046326,0.5859593749046326,1.0,1.0,-2.061483383178711,0.8242875337600708,1.23719584941864,0.3587868511676788,0.8470890522003174,0.8470890522003174,0.0,90.87468719482422,88.0,43832.0625,0.0,816.5687866210938,1.0,280.5856018066406,283.80328369140625,297.9924621582031,301.2371826171875,293.1499938964844,293.1499938964844,280.6499938964844,35533.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099313139915466,1.0,0.0,0.0,3.2554099559783936,3.2554304599761963,7.071388381518773e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7348.509765625,0.0,1133.7718505859375,1683.569091796875,0.0,1689.9932861328125,0.8204554319381714,1.0,0.0,3.0,1.0,0.0
18001560,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8573842644691467,0.3171623647212982,0.2864366173744201,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.831864595413208,0.2884765267372131,0.274323433637619,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8493708968162537,0.3082588315010071,0.2164319306612014,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.794824481010437,0.2504279315471649,0.2384739071130752,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.680792510509491,0.1562377214431762,0.710350751876831,284.9866943359375,284.95001220703125,297.2763671875,295.2021179199219,297.2726745605469,297.2701110839844,284.9896240234375,1.0,0.4068524539470672,0.5983763337135315,0.5983763337135315,1.0,1.0,-2.0717811584472656,0.8336948156356812,1.238086223602295,0.3658296465873718,0.8509595394134521,0.8509595394134521,0.0,88.70808410644531,76.0,43866.0546875,0.0,818.005859375,1.0,280.6378479003906,283.7901611328125,298.0542297363281,301.3028259277344,293.1499938964844,293.1499938964844,280.95001220703125,34358.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972134709358215,1.0,0.0,0.0,3.3207430839538574,3.32076382637024,7.35806906959624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7054.51513671875,0.0,1185.603515625,1683.569091796875,0.0,1588.83203125,0.8306195735931396,1.0,0.0,3.0,1.0,0.0
18001620,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8775857090950012,0.3194290101528168,0.2880761921405792,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.851615309715271,0.2918574810028076,0.2771150469779968,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8699004650115967,0.3113616108894348,0.2182965874671936,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8152230381965637,0.2537334859371185,0.2412021607160568,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.699722409248352,0.1587182581424713,0.7196709513664246,285.10406494140625,284.95001220703125,297.27593994140625,295.2270202636719,297.2803649902344,297.2833557128906,285.1000671386719,1.0,0.403799444437027,0.6232103109359741,0.6232103109359741,1.0,1.0,-2.0938103199005127,0.862789511680603,1.2310208082199097,0.3898651599884033,1.0,1.0,0.0,82.01689147949219,64.0,44338.140625,0.0,813.7261352539062,1.0,280.94061279296875,283.8948059082031,298.17236328125,301.4212951660156,293.1499938964844,293.1499938964844,280.6499938964844,29104.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684170126914978,1.0,0.0,0.0,3.592429876327514,3.59245228767395,8.611323778495716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7918.4697265625,0.0,1419.2752685546875,1683.569091796875,0.0,1488.1365966796875,0.8871883153915405,1.0,0.0,3.0,1.0,0.0
18001680,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8775857090950012,0.3194290101528168,0.2880761921405792,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.851615309715271,0.2918574810028076,0.2771150469779968,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8699004650115967,0.3113616108894348,0.2182965874671936,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8152230381965637,0.2537334859371185,0.2412021607160568,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.699722409248352,0.1587182581424713,0.7196709513664246,285.10406494140625,284.95001220703125,297.27593994140625,295.2270202636719,297.2803649902344,297.2833557128906,285.1000671386719,1.0,0.403799444437027,0.6232103109359741,0.6232103109359741,1.0,1.0,-2.0938103199005127,0.862789511680603,1.2310208082199097,0.3898651599884033,1.0,1.0,0.0,82.01689147949219,64.0,44338.140625,0.0,813.7261352539062,1.0,280.94061279296875,283.8948059082031,298.17236328125,301.4212951660156,293.1499938964844,293.1499938964844,280.6499938964844,29104.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684170126914978,1.0,0.0,0.0,3.592429876327514,3.59245228767395,8.611323778495716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7918.4697265625,0.0,1419.2752685546875,1683.569091796875,0.0,1488.1365966796875,0.8871883153915405,1.0,0.0,3.0,1.0,0.0
18001740,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9024332761764526,0.3203076124191284,0.2889661192893982,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8763231039047241,0.2942124307155609,0.2792796790599823,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8953219652175903,0.3132748603820801,0.2196361720561981,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8377922177314758,0.2561202943325043,0.2433644235134124,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7211255431175232,0.1606275141239166,0.7274078726768494,284.9000549316406,284.95001220703125,297.2753601074219,295.2483825683594,297.28240966796875,297.2875061035156,284.9009704589844,1.0,0.399696797132492,0.6450641751289368,0.6450641751289368,1.0,1.0,-2.1109824180603027,0.884750247001648,1.2262322902679443,0.4079397618770599,0.8921932578086853,0.8921932578086853,0.0,74.74565124511719,64.0,45810.796875,0.0,802.8899536132812,1.0,280.6621398925781,283.6783447265625,298.3038330078125,301.78033447265625,293.1499938964844,293.1499938964844,280.6499938964844,35589.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988844275474548,1.0,0.0,0.0,3.6294140815734863,3.629437923431397,8.789543812781631e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7679.76953125,0.0,1507.330322265625,1683.569091796875,0.0,1601.960205078125,0.8994590044021606,1.0,0.0,3.0,1.0,0.0
18001800,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9062511324882508,0.3203910291194916,0.2889900505542755,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.880138099193573,0.2945051193237304,0.2795100510120392,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8991848230361938,0.3135018348693847,0.2197593748569488,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8412129878997803,0.256420761346817,0.243602842092514,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7240988612174988,0.1608704030513763,0.7282922863960266,284.9031677246094,284.95001220703125,297.2752990722656,295.2512512207031,297.2824401855469,297.2876281738281,284.9052429199219,1.0,0.3990395665168762,0.648044228553772,0.648044228553772,1.0,1.0,-2.1127846240997314,0.8873209357261658,1.2254637479782104,0.4100904166698456,0.890332818031311,0.890332818031311,0.0,73.71739196777344,52.0,45861.30859375,0.0,800.7855224609375,1.0,280.6579284667969,283.6825256347656,298.3038330078125,301.7796630859375,293.1499938964844,293.1499938964844,280.95001220703125,35971.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999025344848633,1.0,0.0,0.0,3.622293472290039,3.62231707572937,8.75508874287334e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7263.37548828125,0.0,1502.352294921875,1683.569091796875,0.0,1609.9837646484375,0.8985942006111145,1.0,0.0,3.0,1.0,0.0
18001860,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9535425901412964,0.3222807347774505,0.2899296283721924,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9249651432037354,0.297686904668808,0.2818599343299866,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9467858672142028,0.3162934482097626,0.2211872339248657,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.880980908870697,0.2595827877521515,0.2459629774093628,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7571816444396973,0.1633409261703491,0.7367329597473145,285.06036376953125,284.95001220703125,297.2748413085937,295.2749938964844,297.28729248046875,297.2962951660156,285.0595397949219,1.0,0.3931025266647339,0.6467291712760925,0.6467291712760925,1.0,1.0,-2.1314167976379395,0.8957266211509705,1.2356901168823242,0.4141389727592468,1.0,1.0,0.0,63.99452209472656,40.0,45696.79296875,0.0,782.1421508789062,1.0,280.94293212890625,283.8367004394531,298.2726745605469,301.6736145019531,293.1499938964844,293.1499938964844,280.6499938964844,32093.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961615681648254,1.0,0.0,0.0,3.774989128112793,3.77501368522644,9.508777907285548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8088.2900390625,0.0,1646.4910888671875,1683.569091796875,0.0,1580.5936279296875,0.9303753972053528,1.0,0.0,3.0,1.0,0.0
18001920,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9535425901412964,0.3222807347774505,0.2899296283721924,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9249651432037354,0.297686904668808,0.2818599343299866,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9467858672142028,0.3162934482097626,0.2211872339248657,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.880980908870697,0.2595827877521515,0.2459629774093628,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7571816444396973,0.1633409261703491,0.7367329597473145,285.06036376953125,284.95001220703125,297.2748413085937,295.2749938964844,297.28729248046875,297.2962951660156,285.0595397949219,1.0,0.3931025266647339,0.6467291712760925,0.6467291712760925,1.0,1.0,-2.1314167976379395,0.8957266211509705,1.2356901168823242,0.4141389727592468,1.0,1.0,0.0,63.99452209472656,40.0,45696.79296875,0.0,782.1421508789062,1.0,280.94293212890625,283.8367004394531,298.2726745605469,301.6736145019531,293.1499938964844,293.1499938964844,280.6499938964844,32093.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961615681648254,1.0,0.0,0.0,3.774989128112793,3.77501368522644,9.508777907285548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8088.2900390625,0.0,1646.4910888671875,1683.569091796875,0.0,1580.5936279296875,0.9303753972053528,1.0,0.0,3.0,1.0,0.0
18001980,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3235887885093689,0.2816758751869201,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.989400327205658,0.3004771471023559,0.2842637002468109,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3185348212718963,0.219081237912178,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.94704669713974,0.262420505285263,0.248386800289154,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8101345300674438,0.1656625568866729,0.745622456073761,284.88397216796875,284.95001220703125,297.27508544921875,295.29840087890625,297.2897644042969,297.3004455566406,284.8864440917969,1.0,0.3864509165287018,0.6454141139984131,0.6454141139984131,1.0,1.0,-2.149327516555786,0.9033682942390442,1.2459592819213867,0.4172099828720093,0.8992434740066528,0.8992434740066528,0.0,53.75007629394531,58.0,46884.046875,0.0,755.6791381835938,1.0,280.65704345703125,283.64599609375,298.34088134765625,301.9093933105469,293.1499938964844,293.1499938964844,280.3500061035156,37589.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084227204322815,1.0,0.0,0.0,3.745742082595825,3.74576735496521,9.362008768221132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8239.431640625,0.0,1654.5250244140625,1683.569091796875,0.0,1677.84716796875,0.9273040294647216,1.0,0.0,3.0,1.0,0.0
18002040,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3235887885093689,0.2816758751869201,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.989400327205658,0.3004771471023559,0.2842637002468109,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3185348212718963,0.219081237912178,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.94704669713974,0.262420505285263,0.248386800289154,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8101345300674438,0.1656625568866729,0.745622456073761,284.88397216796875,284.95001220703125,297.27508544921875,295.29840087890625,297.2897644042969,297.3004455566406,284.8864440917969,1.0,0.3864509165287018,0.6454141139984131,0.6454141139984131,1.0,1.0,-2.149327516555786,0.9033682942390442,1.2459592819213867,0.4172099828720093,0.8992434740066528,0.8992434740066528,0.0,53.75007629394531,58.0,46884.046875,0.0,755.6791381835938,1.0,280.65704345703125,283.64599609375,298.34088134765625,301.9093933105469,293.1499938964844,293.1499938964844,280.3500061035156,37589.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084227204322815,1.0,0.0,0.0,3.745742082595825,3.74576735496521,9.362008768221132e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8239.431640625,0.0,1654.5250244140625,1683.569091796875,0.0,1677.84716796875,0.9273040294647216,1.0,0.0,3.0,1.0,0.0
18002100,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.9990000128746032,0.3253735899925232,0.2829876244068146,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.989281415939331,0.3016628623008728,0.2854598760604858,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.9990000128746032,0.3203110694885254,0.2201014906167984,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.947146475315094,0.2636343538761139,0.2496139854192733,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8106187582015991,0.1667055636644363,0.7504599094390869,284.7806091308594,284.95001220703125,297.2756042480469,295.3099975585937,297.2914123535156,297.30291748046875,284.7826538085937,1.0,0.3862989842891693,0.6447566151618958,0.6447566151618958,1.0,1.0,-2.1421494483947754,0.8991815447807312,1.242967963218689,0.4173032939434051,0.7916508316993713,0.7916508316993713,0.0,53.86698532104492,58.0,47153.921875,0.0,756.4190063476562,1.0,280.402587890625,283.53961181640625,298.3617553710937,302.0404663085937,293.1499938964844,293.1499938964844,280.3500061035156,44034.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142171263694763,1.0,0.0,0.0,3.587601900100708,3.5876266956329346,8.588192486058688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7872.09228515625,0.0,1523.9398193359375,1683.569091796875,0.0,1724.70703125,0.8939093351364136,1.0,0.0,3.0,1.0,0.0
18002160,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.3271255195140838,0.2824074923992157,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9908652901649476,0.3030079901218414,0.2865907549858093,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.3219553232192993,0.2196502834558487,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9495306015014648,0.2650185227394104,0.2507945597171783,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8128398060798645,0.1678360551595688,0.7552468180656433,284.8726501464844,284.95001220703125,297.2764587402344,295.3215637207031,297.2934875488281,297.30584716796875,284.881103515625,1.0,0.388400673866272,0.6444830894470215,0.6444830894470215,1.0,1.0,-2.154649496078491,0.9052455425262452,1.2494040727615356,0.4180426299571991,0.8105315566062927,0.8105315566062927,0.0,54.0244369506836,76.0,47005.23046875,0.0,766.1473999023438,1.0,280.35906982421875,283.640380859375,298.3367004394531,301.92706298828125,293.1499938964844,293.1499938964844,280.6499938964844,42693.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140190005302429,1.0,0.0,0.0,3.4181270599365234,3.418149948120117,7.795961778356286e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7384.78564453125,0.0,1337.07275390625,1683.569091796875,0.0,1723.0958251953125,0.8611260056495667,1.0,0.0,3.0,1.0,0.0
18002220,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.3299367427825928,0.2937003970146179,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.983315646648407,0.3066983222961426,0.2898961305618286,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.998672366142273,0.3252220749855041,0.2271458655595779,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9402074217796326,0.2686589956283569,0.2540725469589233,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8067377209663391,0.170712262392044,0.7677115797996521,285.04327392578125,284.95001220703125,297.2794189453125,295.3446350097656,297.301513671875,297.3176574707031,285.04278564453125,1.0,0.3976913094520569,0.6439360976219177,0.6439360976219177,1.0,1.0,-2.199723958969116,0.9258660674095154,1.273857831954956,0.4284034967422485,0.9520602822303772,0.9520602822303772,0.0,57.20794296264648,94.0,47445.40234375,0.0,818.800048828125,1.0,280.64166259765625,283.78887939453125,298.3157043457031,301.8201904296875,293.1499938964844,293.1499938964844,280.3500061035156,31899.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039878368377686,1.0,0.0,0.0,3.6042380332946777,3.604260921478272,8.66802622567775e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8255.8173828125,0.0,1452.555419921875,1683.569091796875,0.0,1642.3653564453125,0.8920068144798279,1.0,0.0,3.0,1.0,0.0
18002280,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.3299367427825928,0.2937003970146179,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.983315646648407,0.3066983222961426,0.2898961305618286,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.998672366142273,0.3252220749855041,0.2271458655595779,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9402074217796326,0.2686589956283569,0.2540725469589233,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8067377209663391,0.170712262392044,0.7677115797996521,285.04327392578125,284.95001220703125,297.2794189453125,295.3446350097656,297.301513671875,297.3176574707031,285.04278564453125,1.0,0.3976913094520569,0.6439360976219177,0.6439360976219177,1.0,1.0,-2.199723958969116,0.9258660674095154,1.273857831954956,0.4284034967422485,0.9520602822303772,0.9520602822303772,0.0,57.20794296264648,94.0,47445.40234375,0.0,818.800048828125,1.0,280.64166259765625,283.78887939453125,298.3157043457031,301.8201904296875,293.1499938964844,293.1499938964844,280.3500061035156,31899.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039878368377686,1.0,0.0,0.0,3.6042380332946777,3.604260921478272,8.66802622567775e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8255.8173828125,0.0,1452.555419921875,1683.569091796875,0.0,1642.3653564453125,0.8920068144798279,1.0,0.0,3.0,1.0,0.0
