time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002340,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.957273542881012,0.3296794891357422,0.2970972955226898,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.934593141078949,0.3097750842571258,0.2934054434299469,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9540403485298156,0.327014297246933,0.2289030849933624,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8908693194389343,0.2717639803886413,0.2575853168964386,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7686771154403687,0.1732391268014907,0.7815389633178711,284.9130249023437,284.95001220703125,297.28448486328125,295.3677978515625,297.30474853515625,297.3197021484375,284.91796875,1.0,0.4107863008975982,0.6433890461921692,0.6433890461921692,1.0,1.0,-2.230906248092652,0.9399576187133788,1.2909486293792725,0.4358299672603607,0.8615624904632568,0.8615624904632568,0.0,67.71537780761719,112.0,48774.30078125,0.0,887.8966064453125,1.0,280.3576354980469,283.6431884765625,298.40545654296875,302.0968322753906,293.1499938964844,293.1499938964844,280.6499938964844,37914.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154898643493652,1.0,0.0,0.0,3.5443594455718994,3.544382810592652,8.382407941098791e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7545.6220703125,0.0,1432.6907958984375,1683.569091796875,0.0,1735.074462890625,0.8833871483802795,1.0,0.0,3.0,1.0,0.0
18002400,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.957273542881012,0.3296794891357422,0.2970972955226898,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.934593141078949,0.3097750842571258,0.2934054434299469,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9540403485298156,0.327014297246933,0.2289030849933624,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8908693194389343,0.2717639803886413,0.2575853168964386,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7686771154403687,0.1732391268014907,0.7815389633178711,284.9130249023437,284.95001220703125,297.28448486328125,295.3677978515625,297.30474853515625,297.3197021484375,284.91796875,1.0,0.4107863008975982,0.6433890461921692,0.6433890461921692,1.0,1.0,-2.230906248092652,0.9399576187133788,1.2909486293792725,0.4358299672603607,0.8615624904632568,0.8615624904632568,0.0,67.71537780761719,112.0,48774.30078125,0.0,887.8966064453125,1.0,280.3576354980469,283.6431884765625,298.40545654296875,302.0968322753906,293.1499938964844,293.1499938964844,280.6499938964844,37914.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154898643493652,1.0,0.0,0.0,3.5443594455718994,3.544382810592652,8.382407941098791e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7545.6220703125,0.0,1432.6907958984375,1683.569091796875,0.0,1735.074462890625,0.8833871483802795,1.0,0.0,3.0,1.0,0.0
18002460,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.905052125453949,0.3313608467578888,0.2985863387584686,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.887518584728241,0.3133231103420257,0.297044575214386,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9033215045928956,0.3297883868217468,0.2309666275978088,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8502297401428223,0.2752777934074402,0.2612180411815643,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.735844612121582,0.1759924888610839,0.7956894636154175,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.3123779296875,297.327392578125,285.0621337890625,1.0,0.4258534908294678,0.6421787738800049,0.6421787738800049,1.0,1.0,-2.26092529296875,0.9531905651092528,1.3077346086502075,0.4421658217906952,1.0,1.0,0.0,81.22026062011719,130.0,48939.453125,0.0,969.20361328125,1.0,280.6427001953125,283.78143310546875,298.3830261230469,302.0054931640625,293.1499938964844,293.1499938964844,280.3500061035156,31386.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104254961013794,1.0,0.0,0.0,3.729251623153688,3.729275703430176,9.279758614866296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8441.5673828125,0.0,1587.8724365234375,1683.569091796875,0.0,1693.98046875,0.9197762608528136,1.0,0.0,3.0,1.0,0.0
18002520,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.905052125453949,0.3313608467578888,0.2985863387584686,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.887518584728241,0.3133231103420257,0.297044575214386,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9033215045928956,0.3297883868217468,0.2309666275978088,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8502297401428223,0.2752777934074402,0.2612180411815643,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.735844612121582,0.1759924888610839,0.7956894636154175,285.0639343261719,284.95001220703125,297.29205322265625,295.39117431640625,297.3123779296875,297.327392578125,285.0621337890625,1.0,0.4258534908294678,0.6421787738800049,0.6421787738800049,1.0,1.0,-2.26092529296875,0.9531905651092528,1.3077346086502075,0.4421658217906952,1.0,1.0,0.0,81.22026062011719,130.0,48939.453125,0.0,969.20361328125,1.0,280.6427001953125,283.78143310546875,298.3830261230469,302.0054931640625,293.1499938964844,293.1499938964844,280.3500061035156,31386.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104254961013794,1.0,0.0,0.0,3.729251623153688,3.729275703430176,9.279758614866296e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8441.5673828125,0.0,1587.8724365234375,1683.569091796875,0.0,1693.98046875,0.9197762608528136,1.0,0.0,3.0,1.0,0.0
18002580,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8662137389183044,0.33237025141716,0.3003246486186981,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.851890504360199,0.3162450194358825,0.3006118834018707,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655903339385986,0.3319364488124847,0.2330818474292755,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8185752630233765,0.2782409787178039,0.2648007571697235,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7090814113616943,0.1783922463655471,0.809883713722229,284.9037170410156,284.95001220703125,297.3026123046875,295.4149169921875,297.3179016113281,297.3293151855469,284.906982421875,1.0,0.4421294927597046,0.6409685015678406,0.6409685015678406,1.0,1.0,-2.2911972999572754,0.9664773344993592,1.3247199058532717,0.4487045109272003,0.8999199867248535,0.8999199867248535,0.0,96.86091613769533,148.0,50381.5390625,0.0,1061.2044677734375,1.0,280.35723876953125,283.6036682128906,298.4559326171875,302.265625,293.1499938964844,293.1499938964844,280.04998779296875,37069.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223837971687317,1.0,0.0,0.0,3.706441640853882,3.706466197967529,9.166585641651182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8634.04296875,0.0,1604.996826171875,1683.569091796875,0.0,1791.6793212890625,0.9185433387756348,1.0,0.0,3.0,1.0,0.0
18002640,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8662137389183044,0.33237025141716,0.3003246486186981,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.851890504360199,0.3162450194358825,0.3006118834018707,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655903339385986,0.3319364488124847,0.2330818474292755,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8185752630233765,0.2782409787178039,0.2648007571697235,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7090814113616943,0.1783922463655471,0.809883713722229,284.9037170410156,284.95001220703125,297.3026123046875,295.4149169921875,297.3179016113281,297.3293151855469,284.906982421875,1.0,0.4421294927597046,0.6409685015678406,0.6409685015678406,1.0,1.0,-2.2911972999572754,0.9664773344993592,1.3247199058532717,0.4487045109272003,0.8999199867248535,0.8999199867248535,0.0,96.86091613769533,148.0,50381.5390625,0.0,1061.2044677734375,1.0,280.35723876953125,283.6036682128906,298.4559326171875,302.265625,293.1499938964844,293.1499938964844,280.04998779296875,37069.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223837971687317,1.0,0.0,0.0,3.706441640853882,3.706466197967529,9.166585641651182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8634.04296875,0.0,1604.996826171875,1683.569091796875,0.0,1791.6793212890625,0.9185433387756348,1.0,0.0,3.0,1.0,0.0
18002700,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8497332334518433,0.3327425122261047,0.3009974658489227,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8369714021682739,0.3175503611564636,0.3022042512893677,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8495928049087524,0.332855224609375,0.2339889705181121,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.804043710231781,0.279579609632492,0.2664219737052917,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.695982038974762,0.1794744729995727,0.8164068460464478,284.81207275390625,284.95001220703125,297.30914306640625,295.4269714355469,297.32037353515625,297.328857421875,284.8110656738281,1.0,0.4504022002220154,0.6403633952140808,0.6403633952140808,1.0,1.0,-2.3047914505004883,0.9724037647247314,1.3323875665664673,0.4515710175037384,0.8103511333465576,0.8103511333465576,0.0,105.35836791992188,148.0,51137.375,0.0,1109.066650390625,1.0,280.0994567871094,283.49365234375,298.48193359375,302.4329833984375,293.1499938964844,293.1499938964844,280.04998779296875,41801.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286273837089539,1.0,0.0,0.0,3.5988540649414062,3.5988786220550537,8.642149396109744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8303.578125,0.0,1519.8055419921875,1683.569091796875,0.0,1843.5797119140625,0.8952906131744385,1.0,0.0,3.0,1.0,0.0
18002760,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.835373044013977,0.3332677781581878,0.3016487658023834,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8238265514373779,0.3189235031604767,0.3037513196468353,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8356517553329468,0.3338721394538879,0.2348662614822387,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.790359377861023,0.2809748649597168,0.2680011689662933,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6841305494308472,0.1805791854858398,0.8227488398551941,284.89093017578125,284.95001220703125,297.3166198730469,295.43914794921875,297.323486328125,297.3287658691406,284.8973083496094,1.0,0.4586964249610901,0.6397175192832947,0.6397175192832947,1.0,1.0,-2.318000078201294,0.9781253933906556,1.339874505996704,0.4542995691299438,0.8284331560134888,0.8284331560134888,0.0,114.12003326416016,136.0,51076.24609375,0.0,1158.0855712890625,1.0,280.0584716796875,283.5783386230469,298.4623718261719,302.33770751953125,293.1499938964844,293.1499938964844,280.3500061035156,41013.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295109033584595,1.0,0.0,0.0,3.4645984172821045,3.4646215438842773,8.00938437350851e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7786.453125,0.0,1372.1229248046875,1683.569091796875,0.0,1850.9715576171875,0.8695972561836243,1.0,0.0,3.0,1.0,0.0
18002820,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.82887202501297,0.3356603384017944,0.3036757111549377,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.818543553352356,0.322602778673172,0.3071796000003814,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8297570943832397,0.3370347917079925,0.2370050847530365,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7851831912994385,0.2846018075942993,0.271405279636383,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.680148720741272,0.1833829581737518,0.8355017900466919,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.3358154296875,297.3370666503906,285.0328063964844,1.0,0.4659542143344879,0.6384258270263672,0.6384258270263672,1.0,1.0,-2.346529006958008,0.9905308485031128,1.3559982776641846,0.4602486789226532,0.9558071494102478,0.9558071494102478,0.0,120.16992950439452,124.0,51234.046875,0.0,1214.3138427734375,1.0,280.3417358398437,283.7083740234375,298.44293212890625,302.2291259765625,293.1499938964844,293.1499938964844,280.04998779296875,32164.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214422225952148,1.0,0.0,0.0,3.6393826007843018,3.6394057273864746,8.837892551127879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8697.072265625,0.0,1492.77734375,1683.569091796875,0.0,1783.904052734375,0.9000553488731384,1.0,0.0,3.0,1.0,0.0
18002880,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.82887202501297,0.3356603384017944,0.3036757111549377,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.818543553352356,0.322602778673172,0.3071796000003814,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8297570943832397,0.3370347917079925,0.2370050847530365,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7851831912994385,0.2846018075942993,0.271405279636383,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.680148720741272,0.1833829581737518,0.8355017900466919,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.3358154296875,297.3370666503906,285.0328063964844,1.0,0.4659542143344879,0.6384258270263672,0.6384258270263672,1.0,1.0,-2.346529006958008,0.9905308485031128,1.3559982776641846,0.4602486789226532,0.9558071494102478,0.9558071494102478,0.0,120.16992950439452,124.0,51234.046875,0.0,1214.3138427734375,1.0,280.3417358398437,283.7083740234375,298.44293212890625,302.2291259765625,293.1499938964844,293.1499938964844,280.04998779296875,32164.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214422225952148,1.0,0.0,0.0,3.6393826007843018,3.6394057273864746,8.837892551127879e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8697.072265625,0.0,1492.77734375,1683.569091796875,0.0,1783.904052734375,0.9000553488731384,1.0,0.0,3.0,1.0,0.0
18002940,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8326103091239929,0.3370685577392578,0.3051529824733734,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8235058784484863,0.3256519734859466,0.3101729154586792,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8342060446739197,0.3394417762756347,0.238803818821907,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7907461524009705,0.287676066160202,0.274400383234024,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6857660412788391,0.1858798712491989,0.846851646900177,284.9080810546875,284.95001220703125,297.3558349609375,295.4886779785156,297.3466491699219,297.3403015136719,284.9129943847656,1.0,0.4681065082550049,0.6371857523918152,0.6371857523918152,1.0,1.0,-2.371298789978028,1.001189112663269,1.3701096773147583,0.4653964936733246,0.862154483795166,0.862154483795166,0.0,119.327392578125,124.0,52380.73828125,0.0,1239.5115966796875,1.0,280.0586853027344,283.56951904296875,298.5202331542969,302.4773254394531,293.1499938964844,293.1499938964844,280.04998779296875,38256.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309954762458801,1.0,0.0,0.0,3.5621728897094727,3.562196493148804,8.46687782996014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8375.6083984375,0.0,1454.110595703125,1683.569091796875,0.0,1863.41748046875,0.8876435160636902,1.0,0.0,3.0,1.0,0.0
18003000,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8328814506530762,0.3371308147907257,0.3051927983760834,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8238300085067749,0.3257797956466675,0.3102811276912689,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8345101475715637,0.339542955160141,0.2388642281293869,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7911032438278198,0.2878049314022064,0.2745103240013122,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6861116290092468,0.1859843581914901,0.8472743034362793,284.9116516113281,284.95001220703125,297.3568420410156,295.48974609375,297.3471374511719,297.3404235839844,284.9161071777344,1.0,0.468116819858551,0.6371340751647949,0.6371340751647949,1.0,1.0,-2.3721890449523926,1.0015676021575928,1.3706213235855105,0.4655730426311493,0.8634690642356873,0.8634690642356873,0.0,119.20374298095705,112.0,52401.6875,0.0,1240.0478515625,1.0,280.0574951171875,283.5719909667969,298.5196533203125,302.4751892089844,293.1499938964844,293.1499938964844,280.3500061035156,38122.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310779690742493,1.0,0.0,0.0,3.5605080127716064,3.5605313777923584,8.458964657620527e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7915.2685546875,0.0,1451.3577880859375,1683.569091796875,0.0,1864.1097412109373,0.8872973918914795,1.0,0.0,3.0,1.0,0.0
18003060,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8449218273162842,0.3396627008914947,0.3068973422050476,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8368023633956909,0.3296568095684051,0.3134400844573974,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.847277820110321,0.3428770005702972,0.2407892793416977,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8051865100860596,0.2916420698165893,0.2776563763618469,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.699385404586792,0.1890471875667572,0.8590275645256042,285.0531005859375,284.95001220703125,297.3839416503906,295.516357421875,297.36376953125,297.3493957519531,285.0511169433594,1.0,0.4671311676502228,0.635736882686615,0.635736882686615,1.0,1.0,-2.398237466812134,1.0127174854278564,1.3855199813842771,0.470780074596405,1.0,1.0,0.0,113.66002655029295,100.0,52508.33203125,0.0,1247.9925537109375,1.0,280.3428039550781,283.7036437988281,298.5046691894531,302.383056640625,293.1499938964844,293.1499938964844,280.04998779296875,31652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253875136375427,1.0,0.0,0.0,3.737066984176636,3.737091302871704,9.318694651483383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8865.1962890625,0.0,1598.9072265625,1683.569091796875,0.0,1816.574462890625,0.9217087030410768,1.0,0.0,3.0,1.0,0.0
18003120,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8449218273162842,0.3396627008914947,0.3068973422050476,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8368023633956909,0.3296568095684051,0.3134400844573974,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.847277820110321,0.3428770005702972,0.2407892793416977,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8051865100860596,0.2916420698165893,0.2776563763618469,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.699385404586792,0.1890471875667572,0.8590275645256042,285.0531005859375,284.95001220703125,297.3839416503906,295.516357421875,297.36376953125,297.3493957519531,285.0511169433594,1.0,0.4671311676502228,0.635736882686615,0.635736882686615,1.0,1.0,-2.398237466812134,1.0127174854278564,1.3855199813842771,0.470780074596405,1.0,1.0,0.0,113.66002655029295,100.0,52508.33203125,0.0,1247.9925537109375,1.0,280.3428039550781,283.7036437988281,298.5046691894531,302.383056640625,293.1499938964844,293.1499938964844,280.04998779296875,31652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253875136375427,1.0,0.0,0.0,3.737066984176636,3.737091302871704,9.318694651483383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8865.1962890625,0.0,1598.9072265625,1683.569091796875,0.0,1816.574462890625,0.9217087030410768,1.0,0.0,3.0,1.0,0.0
18003180,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8630945086479187,0.3412670195102691,0.3082977831363678,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8558493256568909,0.3329916894435882,0.3164407312870025,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8663920760154724,0.3455058336257934,0.2425523251295089,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8240071535110474,0.2950125932693481,0.2806693911552429,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7174229025840759,0.191864475607872,0.8705631494522095,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3795166015625,297.3529968261719,284.9061584472656,1.0,0.4643086791038513,0.6343397498130798,0.6343397498130798,1.0,1.0,-2.423126459121704,1.0232781171798706,1.399848222732544,0.4758120477199554,0.8948306441307068,0.8948306441307068,0.0,105.71367645263672,88.0,53849.08203125,0.0,1244.69873046875,1.0,280.0573425292969,283.5366516113281,298.5775451660156,302.63824462890625,293.1499938964844,293.1499938964844,280.3500061035156,37415.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357251048088074,1.0,0.0,0.0,3.696512460708618,3.6965372562408447,9.11753943455551e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8055.3515625,0.0,1596.2635498046875,1683.569091796875,0.0,1903.2801513671875,0.9166643023490906,1.0,0.0,3.0,1.0,0.0
18003240,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8630945086479187,0.3412670195102691,0.3082977831363678,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8558493256568909,0.3329916894435882,0.3164407312870025,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8663920760154724,0.3455058336257934,0.2425523251295089,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8240071535110474,0.2950125932693481,0.2806693911552429,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7174229025840759,0.191864475607872,0.8705631494522095,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3795166015625,297.3529968261719,284.9061584472656,1.0,0.4643086791038513,0.6343397498130798,0.6343397498130798,1.0,1.0,-2.423126459121704,1.0232781171798706,1.399848222732544,0.4758120477199554,0.8948306441307068,0.8948306441307068,0.0,105.71367645263672,88.0,53849.08203125,0.0,1244.69873046875,1.0,280.0573425292969,283.5366516113281,298.5775451660156,302.63824462890625,293.1499938964844,293.1499938964844,280.3500061035156,37415.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357251048088074,1.0,0.0,0.0,3.696512460708618,3.6965372562408447,9.11753943455551e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8055.3515625,0.0,1596.2635498046875,1683.569091796875,0.0,1903.2801513671875,0.9166643023490906,1.0,0.0,3.0,1.0,0.0
18003300,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8748220801353455,0.3424828648567199,0.3089208006858825,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8680257797241211,0.3348996043205261,0.317853718996048,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8786106109619141,0.3471042811870575,0.2433544695377349,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8351878523826599,0.2969080805778503,0.2820935845375061,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.727491021156311,0.1934119015932083,0.876028835773468,285.0472412109375,284.95001220703125,297.4346923828125,295.55828857421875,297.3893127441406,297.3564758300781,285.055419921875,1.0,0.462387353181839,0.6336411237716675,0.6336411237716675,1.0,1.0,-2.43480920791626,1.0282096862792969,1.4065994024276731,0.4780675172805786,0.9973703026771544,0.9973703026771544,0.0,101.117431640625,88.0,53371.7421875,0.0,1239.5057373046875,1.0,280.3035888671875,283.6924133300781,298.5404357910156,302.44342041015625,293.1499938964844,293.1499938964844,280.3500061035156,33340.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312195301055908,1.0,0.0,0.0,3.7531659603118896,3.753190517425537,9.39915537401248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8373.4697265625,0.0,1630.54296875,1683.569091796875,0.0,1865.2984619140625,0.928398370742798,1.0,0.0,3.0,1.0,0.0
18003360,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8902547359466553,0.3440371751785278,0.3099975883960724,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8838024735450745,0.337061196565628,0.3195785582065582,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8944442868232727,0.3489873111248016,0.2444297969341278,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8495441675186157,0.2990301251411438,0.283791571855545,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7399782538414001,0.1951382607221603,0.8823872804641724,285.0677490234375,284.95001220703125,297.4545288085937,295.5728759765625,297.4010314941406,297.3622741699219,285.0683898925781,1.0,0.4603619277477264,0.632891833782196,0.632891833782196,1.0,1.0,-2.4491426944732666,1.0343269109725952,1.4148156642913818,0.4809314608573913,1.0,1.0,0.0,95.88088989257812,76.0,53741.4453125,0.0,1234.718017578125,1.0,280.3431091308594,283.6992492675781,298.5614318847656,302.5316772460937,293.1499938964844,293.1499938964844,280.04998779296875,32980.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730122447013855,1.0,0.0,0.0,3.826403141021729,3.826428413391113,9.76955334408558e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9021.1865234375,0.0,1714.739990234375,1683.569091796875,0.0,1856.09423828125,0.9426848292350768,1.0,0.0,3.0,1.0,0.0
18003420,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9298157691955566,0.3460539281368255,0.3116688430309295,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9237619638442992,0.3406809568405151,0.3227452039718628,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9355596899986268,0.3518476486206054,0.2462846636772155,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8855818510055542,0.3026366233825683,0.2869300842285156,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.771213710308075,0.1982070058584213,0.8945622444152832,284.909423828125,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.3669738769531,284.912353515625,1.0,0.4558925032615661,0.631393313407898,0.631393313407898,1.0,1.0,-2.4755866527557373,1.0454792976379397,1.4301072359085083,0.4862334728240967,0.9285529851913452,0.9285529851913452,0.0,85.20230865478516,64.0,55279.28515625,0.0,1221.366455078125,1.0,280.0557556152344,283.5173034667969,298.6361083984375,302.79754638671875,293.1499938964844,293.1499938964844,279.75,36823.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400029897689819,1.0,0.0,0.0,3.814243793487549,3.814269542694092,9.707562185212737e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9253.9111328125,0.0,1730.1287841796875,1683.569091796875,0.0,1939.6058349609373,0.9424906969070436,1.0,0.0,3.0,1.0,0.0
18003480,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9298157691955566,0.3460539281368255,0.3116688430309295,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9237619638442992,0.3406809568405151,0.3227452039718628,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9355596899986268,0.3518476486206054,0.2462846636772155,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8855818510055542,0.3026366233825683,0.2869300842285156,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.771213710308075,0.1982070058584213,0.8945622444152832,284.909423828125,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.3669738769531,284.912353515625,1.0,0.4558925032615661,0.631393313407898,0.631393313407898,1.0,1.0,-2.4755866527557373,1.0454792976379397,1.4301072359085083,0.4862334728240967,0.9285529851913452,0.9285529851913452,0.0,85.20230865478516,64.0,55279.28515625,0.0,1221.366455078125,1.0,280.0557556152344,283.5173034667969,298.6361083984375,302.79754638671875,293.1499938964844,293.1499938964844,279.75,36823.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400029897689819,1.0,0.0,0.0,3.814243793487549,3.814269542694092,9.707562185212737e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9253.9111328125,0.0,1730.1287841796875,1683.569091796875,0.0,1939.6058349609373,0.9424906969070436,1.0,0.0,3.0,1.0,0.0
18003540,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9805912375450134,0.3478617072105407,0.3127596974372864,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9770523905754088,0.3440478146076202,0.3254179358482361,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9856895804405212,0.354381799697876,0.2476762384176254,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9379657506942748,0.3059887886047363,0.2896018624305725,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8140962719917297,0.2010814100503921,0.9052072763442992,284.8863525390625,284.95001220703125,297.54998779296875,295.6346435546875,297.4449768066406,297.36865234375,284.89178466796875,1.0,0.4508154094219208,0.6298947334289551,0.6298947334289551,1.0,1.0,-2.497779130935669,1.05464506149292,1.4431341886520386,0.4904354214668274,0.8504987955093384,0.8504987955093384,0.0,74.36981201171875,82.0,55989.4609375,0.0,1201.91357421875,1.0,279.75732421875,283.4774169921875,298.6521911621094,302.8816223144531,293.1499938964844,293.1499938964844,280.04998779296875,40774.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458269000053406,1.0,0.0,0.0,3.5934860706329346,3.593510389328003,8.616387390247837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8311.7119140625,0.0,1506.371826171875,1683.569091796875,0.0,1989.4581298828125,0.8974016904830933,1.0,0.0,3.0,1.0,0.0
18003600,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9805912375450134,0.3478617072105407,0.3127596974372864,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9770523905754088,0.3440478146076202,0.3254179358482361,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9856895804405212,0.354381799697876,0.2476762384176254,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9379657506942748,0.3059887886047363,0.2896018624305725,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8140962719917297,0.2010814100503921,0.9052072763442992,284.8863525390625,284.95001220703125,297.54998779296875,295.6346435546875,297.4449768066406,297.36865234375,284.89178466796875,1.0,0.4508154094219208,0.6298947334289551,0.6298947334289551,1.0,1.0,-2.497779130935669,1.05464506149292,1.4431341886520386,0.4904354214668274,0.8504987955093384,0.8504987955093384,0.0,74.36981201171875,82.0,55989.4609375,0.0,1201.91357421875,1.0,279.75732421875,283.4774169921875,298.6521911621094,302.8816223144531,293.1499938964844,293.1499938964844,280.04998779296875,40774.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458269000053406,1.0,0.0,0.0,3.5934860706329346,3.593510389328003,8.616387390247837e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8311.7119140625,0.0,1506.371826171875,1683.569091796875,0.0,1989.4581298828125,0.8974016904830933,1.0,0.0,3.0,1.0,0.0
18003660,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9902741312980652,0.3509166836738586,0.3152191042900085,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9879920482635498,0.3481922745704651,0.32911017537117,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.995183527469635,0.3578778505325317,0.2499240338802337,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.951987624168396,0.3099914789199829,0.2931916713714599,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8250246047973633,0.2043039500713348,0.9190977215766908,285.042724609375,284.95001220703125,297.6065979003906,295.6686096191406,297.4732666015625,297.37615966796875,285.0416259765625,1.0,0.4553116261959076,0.628242015838623,0.628242015838623,1.0,1.0,-2.5288636684417725,1.0677953958511353,1.4610681533813477,0.4965437948703766,0.9881561994552612,0.9881561994552612,0.0,73.6092529296875,102.0,56134.40234375,0.0,1236.111083984375,1.0,280.0429382324219,283.6233215332031,298.6471252441406,302.7825012207031,293.1499938964844,293.1499938964844,279.75,32466.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379023432731628,1.0,0.0,0.0,3.7490100860595694,3.749034404754639,9.378351251143612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9332.099609375,0.0,1618.984619140625,1683.569091796875,0.0,1921.73681640625,0.9249746799468994,1.0,0.0,3.0,1.0,0.0
18003720,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9902741312980652,0.3509166836738586,0.3152191042900085,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9879920482635498,0.3481922745704651,0.32911017537117,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.995183527469635,0.3578778505325317,0.2499240338802337,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.951987624168396,0.3099914789199829,0.2931916713714599,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8250246047973633,0.2043039500713348,0.9190977215766908,285.042724609375,284.95001220703125,297.6065979003906,295.6686096191406,297.4732666015625,297.37615966796875,285.0416259765625,1.0,0.4553116261959076,0.628242015838623,0.628242015838623,1.0,1.0,-2.5288636684417725,1.0677953958511353,1.4610681533813477,0.4965437948703766,0.9881561994552612,0.9881561994552612,0.0,73.6092529296875,102.0,56134.40234375,0.0,1236.111083984375,1.0,280.0429382324219,283.6233215332031,298.6471252441406,302.7825012207031,293.1499938964844,293.1499938964844,279.75,32466.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379023432731628,1.0,0.0,0.0,3.7490100860595694,3.749034404754639,9.378351251143612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9332.099609375,0.0,1618.984619140625,1683.569091796875,0.0,1921.73681640625,0.9249746799468994,1.0,0.0,3.0,1.0,0.0
18003780,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9615039229393004,0.3524065613746643,0.3172382712364197,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.959987998008728,0.3511914014816284,0.3325535953044891,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.968301236629486,0.36007159948349,0.2519410252571106,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.919321835041046,0.3129075467586517,0.2965397238731384,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8016431927680969,0.2066074907779693,0.9320378303527832,284.9130554199219,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3723449707031,284.916748046875,1.0,0.465474933385849,0.626589298248291,0.626589298248291,1.0,1.0,-2.5574281215667725,1.0797003507614136,1.4777277708053589,0.5022113919258118,0.8956403732299805,0.8956403732299805,0.0,81.81909942626953,122.0,57535.1875,0.0,1307.02783203125,1.0,279.7564392089844,283.4732666015625,298.7318725585937,303.0547180175781,293.1499938964844,293.1499938964844,280.04998779296875,37572.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465750575065613,1.0,0.0,0.0,3.697017192840576,3.6970419883728014,9.120029744735804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8479.7861328125,0.0,1598.0244140625,1683.569091796875,0.0,1995.8946533203125,0.9170397520065308,1.0,0.0,3.0,1.0,0.0
18003840,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9615039229393004,0.3524065613746643,0.3172382712364197,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.959987998008728,0.3511914014816284,0.3325535953044891,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.968301236629486,0.36007159948349,0.2519410252571106,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.919321835041046,0.3129075467586517,0.2965397238731384,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8016431927680969,0.2066074907779693,0.9320378303527832,284.9130554199219,284.95001220703125,297.6670837402344,295.7056579589844,297.4966125488281,297.3723449707031,284.916748046875,1.0,0.465474933385849,0.626589298248291,0.626589298248291,1.0,1.0,-2.5574281215667725,1.0797003507614136,1.4777277708053589,0.5022113919258118,0.8956403732299805,0.8956403732299805,0.0,81.81909942626953,122.0,57535.1875,0.0,1307.02783203125,1.0,279.7564392089844,283.4732666015625,298.7318725585937,303.0547180175781,293.1499938964844,293.1499938964844,280.04998779296875,37572.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465750575065613,1.0,0.0,0.0,3.697017192840576,3.6970419883728014,9.120029744735804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8479.7861328125,0.0,1598.0244140625,1683.569091796875,0.0,1995.8946533203125,0.9170397520065308,1.0,0.0,3.0,1.0,0.0
18003900,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9382781386375428,0.3533957302570343,0.3181129395961761,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.937353789806366,0.3527735471725464,0.3341311514377594,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9460257887840272,0.3613040745258331,0.2528353035449981,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8981307148933411,0.3144159018993377,0.2980702817440033,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7844573855400085,0.2077080160379409,0.9377830624580384,285.05535888671875,284.95001220703125,297.69873046875,295.7252502441406,297.509033203125,297.37066650390625,285.0622253417969,1.0,0.4717861115932464,0.6257629990577698,0.6257629990577698,1.0,1.0,-2.570188045501709,1.0849480628967283,1.485239863395691,0.5045986175537109,1.0,1.0,0.0,88.06436920166016,122.0,57098.25,0.0,1350.4931640625,1.0,280.0035400390625,283.6244506835937,298.7050170898437,302.8708801269531,293.1499938964844,293.1499938964844,280.04998779296875,33262.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420676350593567,1.0,0.0,0.0,3.759300947189331,3.7593255043029785,9.429908232050366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8824.5625,0.0,1637.10595703125,1683.569091796875,0.0,1957.2274169921875,0.9296629428863524,1.0,0.0,3.0,1.0,0.0
18003960,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9157692790031432,0.3545957505702972,0.3193836212158203,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.915405809879303,0.3545012474060058,0.3359763324260711,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.923632025718689,0.3627177476882934,0.2539730370044708,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8796377778053284,0.3160475194454193,0.2998328804969787,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7686828374862671,0.2088702917098999,0.9441468715667723,285.0726928710937,284.95001220703125,297.731201171875,295.7455139160156,297.52264404296875,297.3704833984375,285.0733947753906,1.0,0.4787712693214416,0.6248117089271545,0.6248117089271545,1.0,1.0,-2.585060834884644,1.0910652875900269,1.4939955472946167,0.5074057579040527,1.0,1.0,0.0,94.9737548828125,142.0,57485.8046875,0.0,1400.050537109375,1.0,280.0433044433594,283.6302490234375,298.7332763671875,302.9705505371094,293.1499938964844,293.1499938964844,279.75,33048.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409824728965759,1.0,0.0,0.0,3.82960057258606,3.829625844955444,9.785887868929422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9519.40625,0.0,1719.145263671875,1683.569091796875,0.0,1947.958740234375,0.9434603452682496,1.0,0.0,3.0,1.0,0.0
18004020,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.875916600227356,0.3556017279624939,0.3212583363056183,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.876720666885376,0.3569679856300354,0.3392179310321808,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8829949498176575,0.3643950223922729,0.2558527290821075,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8446757793426514,0.3184003233909607,0.3029469847679138,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7391054630279541,0.2104888409376144,0.955394446849823,284.9151611328125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.36138916015625,284.9176940917969,1.0,0.4937885999679565,0.6229091286659241,0.6229091286659241,1.0,1.0,-2.610731840133667,1.1013402938842771,1.5093915462493896,0.5121666789054871,0.9338696002960204,0.9338696002960204,0.0,111.5278091430664,160.0,59080.8046875,0.0,1507.4681396484375,1.0,279.7557373046875,283.44732666015625,298.8165588378906,303.2523803710937,293.1499938964844,293.1499938964844,279.45001220703125,36625.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498332262039185,1.0,0.0,0.0,3.823070526123047,3.823096513748169,9.752543519425672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9785.9580078125,0.0,1739.2786865234375,1683.569091796875,0.0,2024.0086669921875,0.9443731307983398,1.0,0.0,3.0,1.0,0.0
18004080,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.875916600227356,0.3556017279624939,0.3212583363056183,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.876720666885376,0.3569679856300354,0.3392179310321808,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8829949498176575,0.3643950223922729,0.2558527290821075,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8446757793426514,0.3184003233909607,0.3029469847679138,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7391054630279541,0.2104888409376144,0.955394446849823,284.9151611328125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458374023437,297.36138916015625,284.9176940917969,1.0,0.4937885999679565,0.6229091286659241,0.6229091286659241,1.0,1.0,-2.610731840133667,1.1013402938842771,1.5093915462493896,0.5121666789054871,0.9338696002960204,0.9338696002960204,0.0,111.5278091430664,160.0,59080.8046875,0.0,1507.4681396484375,1.0,279.7557373046875,283.44732666015625,298.8165588378906,303.2523803710937,293.1499938964844,293.1499938964844,279.45001220703125,36625.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498332262039185,1.0,0.0,0.0,3.823070526123047,3.823096513748169,9.752543519425672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9785.9580078125,0.0,1739.2786865234375,1683.569091796875,0.0,2024.0086669921875,0.9443731307983398,1.0,0.0,3.0,1.0,0.0
18004140,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8440601229667664,0.3561106920242309,0.3223333060741424,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8458899855613708,0.3589052557945251,0.3417490720748901,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8509454727172852,0.3655168712139129,0.2571451961994171,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8166006803512573,0.3202342391014099,0.3053905963897705,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7147769331932068,0.2115849405527115,0.9638466835021972,284.8890686035156,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3480224609375,284.8934631347656,1.0,0.5086016654968262,0.6210065484046936,0.6210065484046936,1.0,1.0,-2.629712581634521,1.1084890365600586,1.5212234258651731,0.5152775049209595,0.8568216562271118,0.8568216562271118,0.0,129.6872100830078,148.0,59761.55078125,0.0,1614.7447509765625,1.0,279.4572448730469,283.4021911621094,298.8456420898437,303.3491516113281,293.1499938964844,293.1499938964844,279.75,40400.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545807361602783,1.0,0.0,0.0,3.617750644683838,3.617775201797485,8.733143204153748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8778.20703125,0.0,1530.2154541015625,1683.569091796875,0.0,2065.21044921875,0.902359426021576,1.0,0.0,3.0,1.0,0.0
