time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004200,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8440601229667664,0.3561106920242309,0.3223333060741424,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8458899855613708,0.3589052557945251,0.3417490720748901,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8509454727172852,0.3655168712139129,0.2571451961994171,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8166006803512573,0.3202342391014099,0.3053905963897705,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7147769331932068,0.2115849405527115,0.9638466835021972,284.8890686035156,284.95001220703125,297.8692626953125,295.8327331542969,297.5678405761719,297.3480224609375,284.8934631347656,1.0,0.5086016654968262,0.6210065484046936,0.6210065484046936,1.0,1.0,-2.629712581634521,1.1084890365600586,1.5212234258651731,0.5152775049209595,0.8568216562271118,0.8568216562271118,0.0,129.6872100830078,148.0,59761.55078125,0.0,1614.7447509765625,1.0,279.4572448730469,283.4021911621094,298.8456420898437,303.3491516113281,293.1499938964844,293.1499938964844,279.75,40400.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545807361602783,1.0,0.0,0.0,3.617750644683838,3.617775201797485,8.733143204153748e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8778.20703125,0.0,1530.2154541015625,1683.569091796875,0.0,2065.21044921875,0.902359426021576,1.0,0.0,3.0,1.0,0.0
18004260,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.837568998336792,0.3580828309059143,0.3239893317222595,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8400911092758179,0.361812561750412,0.3444556891918182,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8445366024971008,0.367816686630249,0.2586911618709564,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8110141158103943,0.3229219913482666,0.3079162836074829,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7095718383789062,0.2132102251052856,0.971396267414093,285.030029296875,284.95001220703125,297.9426574707031,295.87957763671875,297.5965881347656,297.34442138671875,285.0292663574219,1.0,0.5141950249671936,0.6190956830978394,0.6190956830978394,1.0,1.0,-2.6489179134368896,1.1156888008117676,1.533229112625122,0.5184155702590942,0.9813924431800842,0.9813924431800842,0.0,135.5137481689453,136.0,59683.703125,0.0,1668.1671142578125,1.0,279.742431640625,283.5401916503906,298.85693359375,303.2543029785156,293.1499938964844,293.1499938964844,279.45001220703125,32907.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465965747833252,1.0,0.0,0.0,3.757237434387207,3.7572617530822754,9.41955818234419e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9841.83203125,0.0,1631.9588623046875,1683.569091796875,0.0,1996.079833984375,0.9273532629013062,1.0,0.0,3.0,1.0,0.0
18004320,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.837568998336792,0.3580828309059143,0.3239893317222595,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8400911092758179,0.361812561750412,0.3444556891918182,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8445366024971008,0.367816686630249,0.2586911618709564,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8110141158103943,0.3229219913482666,0.3079162836074829,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7095718383789062,0.2132102251052856,0.971396267414093,285.030029296875,284.95001220703125,297.9426574707031,295.87957763671875,297.5965881347656,297.34442138671875,285.0292663574219,1.0,0.5141950249671936,0.6190956830978394,0.6190956830978394,1.0,1.0,-2.6489179134368896,1.1156888008117676,1.533229112625122,0.5184155702590942,0.9813924431800842,0.9813924431800842,0.0,135.5137481689453,136.0,59683.703125,0.0,1668.1671142578125,1.0,279.742431640625,283.5401916503906,298.85693359375,303.2543029785156,293.1499938964844,293.1499938964844,279.45001220703125,32907.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465965747833252,1.0,0.0,0.0,3.757237434387207,3.7572617530822754,9.41955818234419e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9841.83203125,0.0,1631.9588623046875,1683.569091796875,0.0,1996.079833984375,0.9273532629013062,1.0,0.0,3.0,1.0,0.0
18004380,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8412038087844849,0.3590036332607269,0.3250356614589691,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8446320295333862,0.3640400469303131,0.3466985523700714,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8486059308052063,0.3692982196807861,0.2598590850830078,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.815545916557312,0.3250012695789337,0.3100008070468902,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7135428190231323,0.2144425064325332,0.977236270904541,284.9084167480469,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.33563232421875,284.9116516113281,1.0,0.5149120688438416,0.6171848177909851,0.6171848177909851,1.0,1.0,-2.6638054847717285,1.120834469795227,1.5429710149765017,0.5206383466720581,0.8868756890296936,0.8868756890296936,0.0,134.18060302734375,124.0,60787.24609375,0.0,1683.5059814453125,1.0,279.4566955566406,283.4011535644531,298.945556640625,303.5118103027344,293.1499938964844,293.1499938964844,279.75,38068.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533171772956848,1.0,0.0,0.0,3.680917739868164,3.680942296981812,9.0407718289498e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8907.05859375,0.0,1583.446533203125,1683.569091796875,0.0,2054.217529296875,0.9139882922172546,1.0,0.0,3.0,1.0,0.0
18004440,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8412038087844849,0.3590036332607269,0.3250356614589691,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8446320295333862,0.3640400469303131,0.3466985523700714,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8486059308052063,0.3692982196807861,0.2598590850830078,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.815545916557312,0.3250012695789337,0.3100008070468902,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7135428190231323,0.2144425064325332,0.977236270904541,284.9084167480469,284.95001220703125,298.0185852050781,295.9282531738281,297.623291015625,297.33563232421875,284.9116516113281,1.0,0.5149120688438416,0.6171848177909851,0.6171848177909851,1.0,1.0,-2.6638054847717285,1.120834469795227,1.5429710149765017,0.5206383466720581,0.8868756890296936,0.8868756890296936,0.0,134.18060302734375,124.0,60787.24609375,0.0,1683.5059814453125,1.0,279.4566955566406,283.4011535644531,298.945556640625,303.5118103027344,293.1499938964844,293.1499938964844,279.75,38068.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533171772956848,1.0,0.0,0.0,3.680917739868164,3.680942296981812,9.0407718289498e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8907.05859375,0.0,1583.446533203125,1683.569091796875,0.0,2054.217529296875,0.9139882922172546,1.0,0.0,3.0,1.0,0.0
18004500,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8455959558486938,0.3598676919937134,0.3254472315311432,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8495079278945923,0.3653931617736816,0.347686231136322,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8532742261886597,0.3703295886516571,0.2603394091129303,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.820214033126831,0.3262504339218139,0.3109111487865448,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7176180481910706,0.2151852399110794,0.9795566201210022,285.0436706542969,284.95001220703125,298.05743408203125,295.9532165527344,297.63836669921875,297.33355712890625,285.0489807128906,1.0,0.514012336730957,0.6162293553352356,0.6162293553352356,1.0,1.0,-2.669942617416382,1.1228067874908447,1.5471357107162476,0.5213445425033569,0.984668791294098,0.984668791294098,0.0,131.78016662597656,124.0,60244.21875,0.0,1681.4493408203125,1.0,279.7030944824219,283.5464782714844,298.9269104003906,303.3251037597656,293.1499938964844,293.1499938964844,279.75,33593.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483394742012024,1.0,0.0,0.0,3.738634824752808,3.738659143447876,9.326514600616064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9257.5693359375,0.0,1615.588623046875,1683.569091796875,0.0,2011.1026611328125,0.9252811670303344,1.0,0.0,3.0,1.0,0.0
18004560,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8525221347808838,0.3609612286090851,0.3262326717376709,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.856855571269989,0.366925299167633,0.3489298820495605,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8604775667190552,0.3715661764144897,0.2610490322113037,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8270441889762878,0.3276634216308594,0.3120469152927398,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7235267162322998,0.2160563021898269,0.9825587868690492,285.0448913574219,284.95001220703125,298.0968017578125,295.978515625,297.6548767089844,297.3336181640625,285.0438537597656,1.0,0.5126559734344482,0.6153277158737183,0.6153277158737183,1.0,1.0,-2.67820405960083,1.1257879734039309,1.552416205406189,0.5225978493690491,1.0,1.0,0.0,128.25088500976562,112.0,60606.20703125,0.0,1677.2923583984375,1.0,279.7432861328125,283.5379333496094,298.961181640625,303.42877197265625,293.1499938964844,293.1499938964844,279.45001220703125,32808.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468259334564209,1.0,0.0,0.0,3.81846022605896,3.8184854984283447,9.729036491989973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9994.041015625,0.0,1703.8114013671875,1683.569091796875,0.0,1998.0546875,0.940754771232605,1.0,0.0,3.0,1.0,0.0
18004620,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8690292239189148,0.3618808090686798,0.3270521461963653,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8745093941688538,0.3691146075725555,0.3508938252925873,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8777401447296143,0.3729981780052185,0.2620059847831726,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8430799245834351,0.3296997249126434,0.3138468861579895,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7371212840080261,0.2172635942697525,0.9871036410331726,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6838073730469,297.3258361816406,284.9046325683594,1.0,0.5086696743965149,0.613524317741394,0.613524317741394,1.0,1.0,-2.6903316974639893,1.1296948194503784,1.5606369972229004,0.5241419076919556,0.908044457435608,0.908044457435608,0.0,120.12659454345705,100.0,61814.69921875,0.0,1657.6185302734375,1.0,279.4568176269531,283.3770751953125,299.0487670898437,303.6920166015625,293.1499938964844,293.1499938964844,279.1499938964844,37635.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753771185874939,1.0,0.0,0.0,3.766575574874878,3.766600847244263,9.466439223615452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10224.0341796875,0.0,1679.397705078125,1683.569091796875,0.0,2058.165283203125,0.9325479865074158,1.0,0.0,3.0,1.0,0.0
18004680,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8690292239189148,0.3618808090686798,0.3270521461963653,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8745093941688538,0.3691146075725555,0.3508938252925873,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8777401447296143,0.3729981780052185,0.2620059847831726,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8430799245834351,0.3296997249126434,0.3138468861579895,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7371212840080261,0.2172635942697525,0.9871036410331726,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6838073730469,297.3258361816406,284.9046325683594,1.0,0.5086696743965149,0.613524317741394,0.613524317741394,1.0,1.0,-2.6903316974639893,1.1296948194503784,1.5606369972229004,0.5241419076919556,0.908044457435608,0.908044457435608,0.0,120.12659454345705,100.0,61814.69921875,0.0,1657.6185302734375,1.0,279.4568176269531,283.3770751953125,299.0487670898437,303.6920166015625,293.1499938964844,293.1499938964844,279.1499938964844,37635.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753771185874939,1.0,0.0,0.0,3.766575574874878,3.766600847244263,9.466439223615452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10224.0341796875,0.0,1679.397705078125,1683.569091796875,0.0,2058.165283203125,0.9325479865074158,1.0,0.0,3.0,1.0,0.0
18004740,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8903322815895081,0.36269611120224,0.327320396900177,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8970800638198853,0.3711130917072296,0.3523470163345337,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8997885584831238,0.3742284476757049,0.2625352442264557,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8637539744377136,0.3315425515174866,0.3151648640632629,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7544007897377014,0.2182763069868087,0.989783525466919,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7127685546875,297.3170166015625,284.8978881835937,1.0,0.5033347010612488,0.6117209792137146,0.6117209792137146,1.0,1.0,-2.697840452194214,1.1314793825149536,1.5663611888885498,0.5244057774543762,0.8425999283790588,0.8425999283790588,0.0,110.83236694335938,88.0,62199.14453125,0.0,1625.7310791015625,1.0,279.15789794921875,283.3511657714844,299.0862121582031,303.7728271484375,293.1499938964844,293.1499938964844,279.45001220703125,40418.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564802169799805,1.0,0.0,0.0,3.544188499450684,3.5442123413085938,8.38159962768259e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9150.6884765625,0.0,1450.7073974609375,1683.569091796875,0.0,2081.771728515625,0.886210560798645,1.0,0.0,3.0,1.0,0.0
18004800,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8903322815895081,0.36269611120224,0.327320396900177,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8970800638198853,0.3711130917072296,0.3523470163345337,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8997885584831238,0.3742284476757049,0.2625352442264557,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8637539744377136,0.3315425515174866,0.3151648640632629,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7544007897377014,0.2182763069868087,0.989783525466919,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7127685546875,297.3170166015625,284.8978881835937,1.0,0.5033347010612488,0.6117209792137146,0.6117209792137146,1.0,1.0,-2.697840452194214,1.1314793825149536,1.5663611888885498,0.5244057774543762,0.8425999283790588,0.8425999283790588,0.0,110.83236694335938,88.0,62199.14453125,0.0,1625.7310791015625,1.0,279.15789794921875,283.3511657714844,299.0862121582031,303.7728271484375,293.1499938964844,293.1499938964844,279.45001220703125,40418.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564802169799805,1.0,0.0,0.0,3.544188499450684,3.5442123413085938,8.38159962768259e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9150.6884765625,0.0,1450.7073974609375,1683.569091796875,0.0,2081.771728515625,0.886210560798645,1.0,0.0,3.0,1.0,0.0
18004860,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9249134063720704,0.3649122714996338,0.3286173939704895,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9336348176002502,0.3740982413291931,0.3544944822788238,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9361880421638488,0.3766126930713653,0.2636824250221252,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8957924246788025,0.3342695534229278,0.3170899152755737,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7815185189247131,0.2199045568704605,0.9942395687103271,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.74810791015625,297.31805419921875,285.0142822265625,1.0,0.4975540041923523,0.609980046749115,0.609980046749115,1.0,1.0,-2.71101975440979,1.1359121799468994,1.5751075744628906,0.525868833065033,0.9494962692260742,0.9494962692260742,0.0,99.71024322509766,76.0,62069.609375,0.0,1593.3006591796875,1.0,279.4416809082031,283.47271728515625,299.11102294921875,303.6866149902344,293.1499938964844,293.1499938964844,279.1499938964844,33192.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481505870819092,1.0,0.0,0.0,3.680451631546021,3.68047547340393,9.038482176038088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10234.4931640625,0.0,1546.128662109375,1683.569091796875,0.0,2009.4725341796875,0.9099332094192504,1.0,0.0,3.0,1.0,0.0
18004920,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9249134063720704,0.3649122714996338,0.3286173939704895,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9336348176002502,0.3740982413291931,0.3544944822788238,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9361880421638488,0.3766126930713653,0.2636824250221252,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8957924246788025,0.3342695534229278,0.3170899152755737,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7815185189247131,0.2199045568704605,0.9942395687103271,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.74810791015625,297.31805419921875,285.0142822265625,1.0,0.4975540041923523,0.609980046749115,0.609980046749115,1.0,1.0,-2.71101975440979,1.1359121799468994,1.5751075744628906,0.525868833065033,0.9494962692260742,0.9494962692260742,0.0,99.71024322509766,76.0,62069.609375,0.0,1593.3006591796875,1.0,279.4416809082031,283.47271728515625,299.11102294921875,303.6866149902344,293.1499938964844,293.1499938964844,279.1499938964844,33192.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481505870819092,1.0,0.0,0.0,3.680451631546021,3.68047547340393,9.038482176038088e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10234.4931640625,0.0,1546.128662109375,1683.569091796875,0.0,2009.4725341796875,0.9099332094192504,1.0,0.0,3.0,1.0,0.0
18004980,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9697912335395812,0.3660565316677093,0.3294761776924133,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.978010892868042,0.3763792812824249,0.3563878834247589,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9795324206352234,0.3781455457210541,0.2645893096923828,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9409663677215576,0.3363626301288605,0.3187910616397857,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8167173862457275,0.2211284190416336,0.9981847405433656,284.9170227050781,284.95001220703125,298.4270935058594,296.19024658203125,297.7801513671875,297.31280517578125,284.9197082519531,1.0,0.4914563298225403,0.6082391142845154,0.6082391142845154,1.0,1.0,-2.722208976745605,1.1393930912017822,1.5828158855438232,0.5269051790237427,0.8683146834373474,0.8683146834373474,0.0,88.5730209350586,94.0,63027.96875,0.0,1557.6298828125,1.0,279.1573791503906,283.3571472167969,299.20245361328125,303.9366149902344,293.1499938964844,293.1499938964844,279.45001220703125,38143.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537398338317871,1.0,0.0,0.0,3.58565640449524,3.5856802463531494,8.578880965615099e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9267.486328125,0.0,1478.507568359375,1683.569091796875,0.0,2057.892333984375,0.8930902481079102,1.0,0.0,3.0,1.0,0.0
18005040,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9697912335395812,0.3660565316677093,0.3294761776924133,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.978010892868042,0.3763792812824249,0.3563878834247589,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9795324206352234,0.3781455457210541,0.2645893096923828,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9409663677215576,0.3363626301288605,0.3187910616397857,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8167173862457275,0.2211284190416336,0.9981847405433656,284.9170227050781,284.95001220703125,298.4270935058594,296.19024658203125,297.7801513671875,297.31280517578125,284.9197082519531,1.0,0.4914563298225403,0.6082391142845154,0.6082391142845154,1.0,1.0,-2.722208976745605,1.1393930912017822,1.5828158855438232,0.5269051790237427,0.8683146834373474,0.8683146834373474,0.0,88.5730209350586,94.0,63027.96875,0.0,1557.6298828125,1.0,279.1573791503906,283.3571472167969,299.20245361328125,303.9366149902344,293.1499938964844,293.1499938964844,279.45001220703125,38143.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537398338317871,1.0,0.0,0.0,3.58565640449524,3.5856802463531494,8.578880965615099e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9267.486328125,0.0,1478.507568359375,1683.569091796875,0.0,2057.892333984375,0.8930902481079102,1.0,0.0,3.0,1.0,0.0
18005100,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9758231043815612,0.3670144975185394,0.330043226480484,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.984021782875061,0.3777585625648498,0.3574632704257965,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9851951003074646,0.3791939914226532,0.2651325762271881,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9483871459960938,0.3376157879829407,0.3197675347328186,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8219600319862366,0.2218613177537918,1.000746726989746,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7975158691406,297.3121643066406,285.0460510253906,1.0,0.4921899735927582,0.6073686480522156,0.6073686480522156,1.0,1.0,-2.729079008102417,1.1417299509048462,1.5873489379882812,0.5275625586509705,0.9604079127311708,0.9604079127311708,0.0,87.40975952148438,94.0,62575.61328125,0.0,1561.9847412109375,1.0,279.40093994140625,283.4906616210937,299.1898803710937,303.7582702636719,293.1499938964844,293.1499938964844,279.45001220703125,33376.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488283514976501,1.0,0.0,0.0,3.651033163070679,3.6510567665100098,8.894567713468859e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9629.498046875,0.0,1514.6820068359375,1683.569091796875,0.0,2015.3232421875,0.905516505241394,1.0,0.0,3.0,1.0,0.0
18005160,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.973616659641266,0.3681156635284424,0.3310463428497314,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9822324514389038,0.3792497515678406,0.3588822185993194,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9831878542900084,0.3803686797618866,0.2659609317779541,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9461807608604432,0.338968813419342,0.3210594058036804,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8202686905860901,0.2226661592721939,1.0044461488723757,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.8157043457031,297.3128356933594,285.0321350097656,1.0,0.4945194125175476,0.6064573526382446,0.6064573526382446,1.0,1.0,-2.738980293273926,1.1453979015350342,1.5935823917388916,0.5289305448532104,0.9857263565063475,0.9857263565063475,0.0,88.56388092041016,112.0,63037.65234375,0.0,1581.50244140625,1.0,279.4426574707031,283.4730834960937,299.2277526855469,303.8720092773437,293.1499938964844,293.1499938964844,279.1499938964844,32327.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474554777145386,1.0,0.0,0.0,3.740568161010742,3.740592241287232,9.33616263409931e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10408.8251953125,0.0,1608.126708984375,1683.569091796875,0.0,2003.4781494140625,0.9230080246925354,1.0,0.0,3.0,1.0,0.0
18005220,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9466307163238524,0.3689565062522888,0.3324052691459656,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9576486945152284,0.381272405385971,0.3613296449184418,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9581157565116882,0.3815923035144806,0.2672451138496399,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.918077290058136,0.3407933712005615,0.3233041167259216,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7992866635322571,0.2236339002847671,1.0110180377960205,284.9098815917969,284.95001220703125,298.59893798828125,296.2991027832031,297.84716796875,297.3056030273437,284.912841796875,1.0,0.502359926700592,0.6046347618103027,0.6046347618103027,1.0,1.0,-2.755699634552002,1.1512683629989624,1.60443115234375,0.5310391783714294,0.8904169797897339,0.8904169797897339,0.0,96.49630737304688,130.0,64248.046875,0.0,1642.8660888671875,1.0,279.15679931640625,283.3304138183594,299.3166809082031,304.1407165527344,293.1499938964844,293.1499938964844,279.45001220703125,37646.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540738582611084,1.0,0.0,0.0,3.677311658859253,3.677336215972901,9.023066240843036e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9425.9111328125,0.0,1576.179931640625,1683.569091796875,0.0,2060.79833984375,0.9128584265708924,1.0,0.0,3.0,1.0,0.0
18005280,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9466307163238524,0.3689565062522888,0.3324052691459656,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9576486945152284,0.381272405385971,0.3613296449184418,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9581157565116882,0.3815923035144806,0.2672451138496399,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.918077290058136,0.3407933712005615,0.3233041167259216,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7992866635322571,0.2236339002847671,1.0110180377960205,284.9098815917969,284.95001220703125,298.59893798828125,296.2991027832031,297.84716796875,297.3056030273437,284.912841796875,1.0,0.502359926700592,0.6046347618103027,0.6046347618103027,1.0,1.0,-2.755699634552002,1.1512683629989624,1.60443115234375,0.5310391783714294,0.8904169797897339,0.8904169797897339,0.0,96.49630737304688,130.0,64248.046875,0.0,1642.8660888671875,1.0,279.15679931640625,283.3304138183594,299.3166809082031,304.1407165527344,293.1499938964844,293.1499938964844,279.45001220703125,37646.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540738582611084,1.0,0.0,0.0,3.677311658859253,3.677336215972901,9.023066240843036e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9425.9111328125,0.0,1576.179931640625,1683.569091796875,0.0,2060.79833984375,0.9128584265708924,1.0,0.0,3.0,1.0,0.0
18005340,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.909969925880432,0.3707421422004699,0.3341310024261474,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9218177795410156,0.3838805258274078,0.3640182912349701,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9216400980949402,0.383516788482666,0.2687290906906128,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8859236836433411,0.34311443567276,0.3257498741149902,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7721346616744995,0.2248528599739074,1.018043875694275,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8819885253906,297.3038024902344,285.0421447753906,1.0,0.5129528641700745,0.6028121709823608,0.6028121709823608,1.0,1.0,-2.774163246154785,1.1579163074493408,1.6162468194961548,0.5333757400512695,1.0,1.0,0.0,108.45645141601562,148.0,64170.33984375,0.0,1726.61181640625,1.0,279.44354248046875,283.46337890625,299.3388366699219,304.0701599121094,293.1499938964844,293.1499938964844,279.1499938964844,32789.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482607960700989,1.0,0.0,0.0,3.816502571105957,3.816527605056762,9.719063882585033e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10601.9755859375,0.0,1701.3001708984375,1683.569091796875,0.0,2010.4234619140625,0.9401683807373048,1.0,0.0,3.0,1.0,0.0
18005400,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.909969925880432,0.3707421422004699,0.3341310024261474,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9218177795410156,0.3838805258274078,0.3640182912349701,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9216400980949402,0.383516788482666,0.2687290906906128,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8859236836433411,0.34311443567276,0.3257498741149902,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7721346616744995,0.2248528599739074,1.018043875694275,285.0431213378906,284.95001220703125,298.6855773925781,296.3534240722656,297.8819885253906,297.3038024902344,285.0421447753906,1.0,0.5129528641700745,0.6028121709823608,0.6028121709823608,1.0,1.0,-2.774163246154785,1.1579163074493408,1.6162468194961548,0.5333757400512695,1.0,1.0,0.0,108.45645141601562,148.0,64170.33984375,0.0,1726.61181640625,1.0,279.44354248046875,283.46337890625,299.3388366699219,304.0701599121094,293.1499938964844,293.1499938964844,279.1499938964844,32789.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482607960700989,1.0,0.0,0.0,3.816502571105957,3.816527605056762,9.719063882585033e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10601.9755859375,0.0,1701.3001708984375,1683.569091796875,0.0,2010.4234619140625,0.9401683807373048,1.0,0.0,3.0,1.0,0.0
18005460,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772176504135132,0.3713799118995666,0.3355845212936401,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8882262110710144,0.3856854140758514,0.3665471971035003,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8874722123146057,0.3845031559467315,0.2700600922107696,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8557331562042236,0.3446952104568481,0.3280500769615173,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462749481201172,0.2255320399999618,1.0246552228927612,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91259765625,297.29522705078125,284.9093322753906,1.0,0.5250725150108337,0.6007795929908752,0.6007795929908752,1.0,1.0,-2.791266441345215,1.163664698600769,1.6276018619537354,0.5353446006774902,0.9135979413986206,0.9135979413986206,0.0,123.44544219970705,166.0,65509.8828125,0.0,1823.7545166015625,1.0,279.1570129394531,283.30584716796875,299.4252014160156,304.3434753417969,293.1499938964844,293.1499938964844,278.8500061035156,37347.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548736929893494,1.0,0.0,0.0,3.7727129459381104,3.772738456726074,9.497314295003888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10879.9736328125,0.0,1684.4447021484375,1683.569091796875,0.0,2067.76220703125,0.9336671829223632,1.0,0.0,3.0,1.0,0.0
18005520,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8772176504135132,0.3713799118995666,0.3355845212936401,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8882262110710144,0.3856854140758514,0.3665471971035003,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8874722123146057,0.3845031559467315,0.2700600922107696,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8557331562042236,0.3446952104568481,0.3280500769615173,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462749481201172,0.2255320399999618,1.0246552228927612,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.91259765625,297.29522705078125,284.9093322753906,1.0,0.5250725150108337,0.6007795929908752,0.6007795929908752,1.0,1.0,-2.791266441345215,1.163664698600769,1.6276018619537354,0.5353446006774902,0.9135979413986206,0.9135979413986206,0.0,123.44544219970705,166.0,65509.8828125,0.0,1823.7545166015625,1.0,279.1570129394531,283.30584716796875,299.4252014160156,304.3434753417969,293.1499938964844,293.1499938964844,278.8500061035156,37347.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548736929893494,1.0,0.0,0.0,3.7727129459381104,3.772738456726074,9.497314295003888e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10879.9736328125,0.0,1684.4447021484375,1683.569091796875,0.0,2067.76220703125,0.9336671829223632,1.0,0.0,3.0,1.0,0.0
18005580,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8488177061080933,0.3718084394931793,0.3365040421485901,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8597833514213562,0.3872334957122803,0.3686176836490631,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584743738174438,0.3852169513702392,0.271001249551773,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8299192190170288,0.346007227897644,0.3299113512039184,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.724017858505249,0.225920021533966,1.0295122861862185,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.9420166015625,297.284912109375,284.9014892578125,1.0,0.5376267433166504,0.5987470149993896,0.5987470149993896,1.0,1.0,-2.8040647506713867,1.1674110889434814,1.6366536617279053,0.5362092852592468,0.8508951663970947,0.8508951663970947,0.0,140.35159301757812,169.0,66030.0546875,0.0,1924.41552734375,1.0,278.8577880859375,283.2747802734375,299.4646301269531,304.4377746582031,293.1499938964844,293.1499938964844,279.1499938964844,39915.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575401067733765,1.0,0.0,0.0,3.5721025466918945,3.572126626968384,8.514147111782222e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9741.294921875,0.0,1476.885986328125,1683.569091796875,0.0,2091.03125,0.8918630480766296,1.0,0.0,3.0,1.0,0.0
18005640,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8488177061080933,0.3718084394931793,0.3365040421485901,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8597833514213562,0.3872334957122803,0.3686176836490631,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584743738174438,0.3852169513702392,0.271001249551773,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8299192190170288,0.346007227897644,0.3299113512039184,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.724017858505249,0.225920021533966,1.0295122861862185,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.9420166015625,297.284912109375,284.9014892578125,1.0,0.5376267433166504,0.5987470149993896,0.5987470149993896,1.0,1.0,-2.8040647506713867,1.1674110889434814,1.6366536617279053,0.5362092852592468,0.8508951663970947,0.8508951663970947,0.0,140.35159301757812,169.0,66030.0546875,0.0,1924.41552734375,1.0,278.8577880859375,283.2747802734375,299.4646301269531,304.4377746582031,293.1499938964844,293.1499938964844,279.1499938964844,39915.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575401067733765,1.0,0.0,0.0,3.5721025466918945,3.572126626968384,8.514147111782222e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9741.294921875,0.0,1476.885986328125,1683.569091796875,0.0,2091.03125,0.8918630480766296,1.0,0.0,3.0,1.0,0.0
18005700,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.840848445892334,0.3726476728916168,0.3372186720371246,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517951965332031,0.3884277045726776,0.3697837591171264,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8502622246742249,0.3860681056976318,0.2716015875339508,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8225625157356262,0.3470340073108673,0.3309403657913208,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.717354416847229,0.2263471186161041,1.0319815874099731,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95904541015625,297.28387451171875,285.03125,1.0,0.5421499013900757,0.5977307558059692,0.5977307558059692,1.0,1.0,-2.8112480640411377,1.1696265935897827,1.6416213512420654,0.5367878079414368,0.9407496452331544,0.9407496452331544,0.0,146.44561767578125,169.0,65550.578125,0.0,1965.0352783203125,1.0,279.0999450683594,283.4115600585937,299.4526062011719,304.2472229003906,293.1499938964844,293.1499938964844,279.1499938964844,34198.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519579529762268,1.0,0.0,0.0,3.628922462463379,3.62894606590271,8.78716321039974e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10114.5537109375,0.0,1496.4432373046875,1683.569091796875,0.0,2042.4141845703125,0.9012967944145204,1.0,0.0,3.0,1.0,0.0
18005760,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358227610588074,0.373616099357605,0.3382409811019897,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467755913734436,0.3897349834442138,0.3711678385734558,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8450490832328796,0.3870454430580139,0.2723953127861023,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8178221583366394,0.3481661975383758,0.3321603536605835,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128766179084778,0.2268642336130142,1.0350079536437988,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.97686767578125,297.28436279296875,285.0176086425781,1.0,0.5461245775222778,0.5967188477516174,0.5967188477516174,1.0,1.0,-2.8201966285705566,1.1726343631744385,1.6475622653961182,0.5377711057662964,0.9599323272705078,0.9599323272705078,0.0,151.06027221679688,157.0,65949.265625,0.0,2001.5985107421875,1.0,279.1424865722656,283.3958435058594,299.4913330078125,304.35711669921875,293.1499938964844,293.1499938964844,278.8500061035156,33037.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502331733703613,1.0,0.0,0.0,3.7073991298675537,3.707422971725464,9.171322403744852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10925.671875,0.0,1575.454833984375,1683.569091796875,0.0,2027.4688720703125,0.9159861207008362,1.0,0.0,3.0,1.0,0.0
18005820,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349791765213013,0.3743632733821869,0.3392187058925628,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8465196490287781,0.3915133476257324,0.3730925023555755,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8442744612693787,0.3880018293857574,0.2732780873775482,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8175196051597595,0.3496593534946441,0.3338073492050171,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121561169624329,0.2273885011672973,1.0382120609283447,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0074768066406,297.2774658203125,284.9183349609375,1.0,0.547950804233551,0.5946951508522034,0.5946951508522034,1.0,1.0,-2.83058762550354,1.1751703023910522,1.6554172039031982,0.5382410287857056,0.8757191300392151,0.8757191300392151,0.0,152.67677307128906,145.0,66909.703125,0.0,2026.2647705078125,1.0,278.857177734375,283.2745666503906,299.5759582519531,304.6067810058594,293.1499938964844,293.1499938964844,279.1499938964844,37988.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555810213088989,1.0,0.0,0.0,3.619239568710327,3.619263648986816,8.740332759771263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9872.904296875,0.0,1513.9671630859375,1683.569091796875,0.0,2073.926513671875,0.900368332862854,1.0,0.0,3.0,1.0,0.0
18005880,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349791765213013,0.3743632733821869,0.3392187058925628,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8465196490287781,0.3915133476257324,0.3730925023555755,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8442744612693787,0.3880018293857574,0.2732780873775482,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8175196051597595,0.3496593534946441,0.3338073492050171,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121561169624329,0.2273885011672973,1.0382120609283447,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.0074768066406,297.2774658203125,284.9183349609375,1.0,0.547950804233551,0.5946951508522034,0.5946951508522034,1.0,1.0,-2.83058762550354,1.1751703023910522,1.6554172039031982,0.5382410287857056,0.8757191300392151,0.8757191300392151,0.0,152.67677307128906,145.0,66909.703125,0.0,2026.2647705078125,1.0,278.857177734375,283.2745666503906,299.5759582519531,304.6067810058594,293.1499938964844,293.1499938964844,279.1499938964844,37988.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555810213088989,1.0,0.0,0.0,3.619239568710327,3.619263648986816,8.740332759771263e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9872.904296875,0.0,1513.9671630859375,1683.569091796875,0.0,2073.926513671875,0.900368332862854,1.0,0.0,3.0,1.0,0.0
18005940,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425160646438599,0.3762413263320923,0.3404097557067871,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8548291921615601,0.3940202891826629,0.375036358833313,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519792556762695,0.389737606048584,0.2741659879684448,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251830339431763,0.3517496883869171,0.3353943526744842,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718591570854187,0.2283276468515396,1.0408389568328855,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0418701171875,297.2779235839844,285.0230712890625,1.0,0.5462034940719604,0.5926714539527893,0.5926714539527893,1.0,1.0,-2.840481758117676,1.1774590015411377,1.663022756576538,0.5384397506713867,0.9852670431137084,0.9852670431137084,0.0,148.14463806152344,133.0,66753.40625,0.0,2020.507568359375,1.0,279.1430969238281,283.38641357421875,299.5985107421875,304.5296936035156,293.1499938964844,293.1499938964844,278.8500061035156,32657.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497177720069885,1.0,0.0,0.0,3.762433052062988,3.762457609176636,9.445628279536322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11083.7646484375,0.0,1636.10986328125,1683.569091796875,0.0,2023.009765625,0.9280088543891908,1.0,0.0,3.0,1.0,0.0
18006000,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425160646438599,0.3762413263320923,0.3404097557067871,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8548291921615601,0.3940202891826629,0.375036358833313,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519792556762695,0.389737606048584,0.2741659879684448,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251830339431763,0.3517496883869171,0.3353943526744842,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.718591570854187,0.2283276468515396,1.0408389568328855,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0418701171875,297.2779235839844,285.0230712890625,1.0,0.5462034940719604,0.5926714539527893,0.5926714539527893,1.0,1.0,-2.840481758117676,1.1774590015411377,1.663022756576538,0.5384397506713867,0.9852670431137084,0.9852670431137084,0.0,148.14463806152344,133.0,66753.40625,0.0,2020.507568359375,1.0,279.1430969238281,283.38641357421875,299.5985107421875,304.5296936035156,293.1499938964844,293.1499938964844,278.8500061035156,32657.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497177720069885,1.0,0.0,0.0,3.762433052062988,3.762457609176636,9.445628279536322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11083.7646484375,0.0,1636.10986328125,1683.569091796875,0.0,2023.009765625,0.9280088543891908,1.0,0.0,3.0,1.0,0.0
