time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006060,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544707298278809,0.3771099150180816,0.3411815762519836,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678910732269287,0.3958248198032379,0.3766471147537231,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.864284873008728,0.3906058967113495,0.2747378647327423,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.836911678314209,0.3531771302223205,0.3366391658782959,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283322811126709,0.2288597524166107,1.0424481630325315,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0716552734375,297.271728515625,284.9075012207031,1.0,0.5423532724380493,0.5906835198402405,0.5906835198402405,1.0,1.0,-2.847471237182617,1.178411602973938,1.6690597534179688,0.5381060242652893,0.8869504332542419,0.8869504332542419,0.0,140.80015563964844,121.0,67702.0703125,0.0,1996.2841796875,1.0,278.85675048828125,283.2503662109375,299.6756896972656,304.7711486816406,293.1499938964844,293.1499938964844,279.1499938964844,38025.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553034424781799,1.0,0.0,0.0,3.681173324584961,3.681198120117188,9.042027500072436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9988.50390625,0.0,1583.4095458984375,1683.569091796875,0.0,2071.5068359375,0.9140225648880004,1.0,0.0,3.0,1.0,0.0
18006120,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544707298278809,0.3771099150180816,0.3411815762519836,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678910732269287,0.3958248198032379,0.3766471147537231,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.864284873008728,0.3906058967113495,0.2747378647327423,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.836911678314209,0.3531771302223205,0.3366391658782959,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283322811126709,0.2288597524166107,1.0424481630325315,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0716552734375,297.271728515625,284.9075012207031,1.0,0.5423532724380493,0.5906835198402405,0.5906835198402405,1.0,1.0,-2.847471237182617,1.178411602973938,1.6690597534179688,0.5381060242652893,0.8869504332542419,0.8869504332542419,0.0,140.80015563964844,121.0,67702.0703125,0.0,1996.2841796875,1.0,278.85675048828125,283.2503662109375,299.6756896972656,304.7711486816406,293.1499938964844,293.1499938964844,279.1499938964844,38025.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553034424781799,1.0,0.0,0.0,3.681173324584961,3.681198120117188,9.042027500072436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9988.50390625,0.0,1583.4095458984375,1683.569091796875,0.0,2071.5068359375,0.9140225648880004,1.0,0.0,3.0,1.0,0.0
18006180,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725710511207581,0.3791036009788513,0.342276781797409,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8871473670005798,0.3983892500400543,0.3784299492835998,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.882725179195404,0.3923332691192627,0.2754503786563873,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541811108589172,0.3552643060684204,0.3380003571510315,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423931360244751,0.2298307418823242,1.0442206859588623,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1053771972656,297.2734069824219,285.0223083496094,1.0,0.5372805595397949,0.5886956453323364,0.5886956453323364,1.0,1.0,-2.855545997619629,1.1798452138900757,1.6757009029388428,0.537813127040863,0.999789834022522,0.999789834022522,0.0,131.1815948486328,109.0,67431.390625,0.0,1962.629638671875,1.0,279.1435241699219,283.373291015625,299.6930847167969,304.67877197265625,293.1499938964844,293.1499938964844,278.8500061035156,32882.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493890523910522,1.0,0.0,0.0,3.8125503063201904,3.812575340270996,9.698944722913438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11217.7998046875,0.0,1697.2774658203125,1683.569091796875,0.0,2020.1678466796875,0.939501941204071,1.0,0.0,3.0,1.0,0.0
18006240,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8725710511207581,0.3791036009788513,0.342276781797409,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8871473670005798,0.3983892500400543,0.3784299492835998,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.882725179195404,0.3923332691192627,0.2754503786563873,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541811108589172,0.3552643060684204,0.3380003571510315,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423931360244751,0.2298307418823242,1.0442206859588623,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.1053771972656,297.2734069824219,285.0223083496094,1.0,0.5372805595397949,0.5886956453323364,0.5886956453323364,1.0,1.0,-2.855545997619629,1.1798452138900757,1.6757009029388428,0.537813127040863,0.999789834022522,0.999789834022522,0.0,131.1815948486328,109.0,67431.390625,0.0,1962.629638671875,1.0,279.1435241699219,283.373291015625,299.6930847167969,304.67877197265625,293.1499938964844,293.1499938964844,278.8500061035156,32882.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493890523910522,1.0,0.0,0.0,3.8125503063201904,3.812575340270996,9.698944722913438e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11217.7998046875,0.0,1697.2774658203125,1683.569091796875,0.0,2020.1678466796875,0.939501941204071,1.0,0.0,3.0,1.0,0.0
18006300,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8838105201721191,0.3796846866607666,0.3428683280944824,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8989316821098328,0.3994010388851166,0.3793659508228302,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.894102931022644,0.3928748667240143,0.2758403718471527,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8649584650993347,0.3560656905174255,0.3387199640274048,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7511669993400574,0.2301760762929916,1.0453027486801147,284.8805236816406,284.95001220703125,299.3209533691406,296.73126220703125,298.12042236328125,297.2717590332031,284.8752746582031,1.0,0.5345189571380615,0.587701678276062,0.587701678276062,1.0,1.0,-2.8600215911865234,1.180730938911438,1.6792906522750854,0.5378406047821045,0.9061052203178406,0.9061052203178406,0.0,125.95377349853516,109.0,68531.0546875,0.0,1944.3865966796875,1.0,278.8939819335937,283.2088928222656,299.75457763671875,304.9569091796875,293.1499938964844,293.1499938964844,278.8500061035156,36377.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538619637489319,1.0,0.0,0.0,3.803436756134033,3.803462266921997,9.65262984209403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10877.482421875,0.0,1713.6103515625,1683.569091796875,0.0,2058.954833984375,0.9380451440811156,1.0,0.0,3.0,1.0,0.0
18006360,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8951425552368164,0.3800350427627563,0.3430190980434418,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9112315773963928,0.4002351760864258,0.3799780905246734,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9056336879730223,0.3932085931301117,0.2759495377540588,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8760650157928467,0.3566981852054596,0.3391446471214294,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7602324485778809,0.2303936183452606,1.0454550981521606,284.8989562988281,284.95001220703125,299.3607788085937,296.7531433105469,298.134033203125,297.26806640625,284.9017639160156,1.0,0.5314991474151611,0.5867465734481812,0.5867465734481812,1.0,1.0,-2.8617660999298096,1.1804221868515017,1.681343913078308,0.5372546911239624,0.8960976004600525,0.8960976004600525,0.0,120.89503479003906,97.0,68378.1328125,0.0,1922.5191650390625,1.0,278.8565673828125,283.2325134277344,299.7660827636719,304.91558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548375725746155,1.0,0.0,0.0,3.7324938774108887,3.7325189113616943,9.2959004405202e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10090.6220703125,0.0,1643.175048828125,1683.569091796875,0.0,2067.447265625,0.9254164695739746,1.0,0.0,3.0,1.0,0.0
18006420,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9278539419174194,0.3820823132991791,0.3440903723239898,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.946613907814026,0.402843177318573,0.3817278444766998,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9398036003112792,0.3949520289897918,0.276617020368576,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9061403274536132,0.3587985038757324,0.3404443562030792,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7852287888526917,0.231389507651329,1.0470134019851685,285.02850341796875,284.95001220703125,299.4389038085937,296.795166015625,298.1665344238281,297.2706298828125,285.02752685546875,1.0,0.5252845287322998,0.5848364233970642,0.5848364233970642,1.0,1.0,-2.8693864345550537,1.181670069694519,1.687716364860535,0.5368401408195496,1.0,1.0,0.0,109.59124755859376,85.0,67995.0859375,0.0,1879.494873046875,1.0,279.1434936523437,283.3671875,299.77960205078125,304.8118896484375,293.1499938964844,293.1499938964844,278.8500061035156,33373.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489708662033081,1.0,0.0,0.0,3.8486647605896,3.848690271377564,9.88356077868957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11328.0966796875,0.0,1744.9039306640625,1683.569091796875,0.0,2016.55419921875,0.9479174017906188,1.0,0.0,3.0,1.0,0.0
18006480,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9278539419174194,0.3820823132991791,0.3440903723239898,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.946613907814026,0.402843177318573,0.3817278444766998,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9398036003112792,0.3949520289897918,0.276617020368576,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9061403274536132,0.3587985038757324,0.3404443562030792,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7852287888526917,0.231389507651329,1.0470134019851685,285.02850341796875,284.95001220703125,299.4389038085937,296.795166015625,298.1665344238281,297.2706298828125,285.02752685546875,1.0,0.5252845287322998,0.5848364233970642,0.5848364233970642,1.0,1.0,-2.8693864345550537,1.181670069694519,1.687716364860535,0.5368401408195496,1.0,1.0,0.0,109.59124755859376,85.0,67995.0859375,0.0,1879.494873046875,1.0,279.1434936523437,283.3671875,299.77960205078125,304.8118896484375,293.1499938964844,293.1499938964844,278.8500061035156,33373.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489708662033081,1.0,0.0,0.0,3.8486647605896,3.848690271377564,9.88356077868957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11328.0966796875,0.0,1744.9039306640625,1683.569091796875,0.0,2016.55419921875,0.9479174017906188,1.0,0.0,3.0,1.0,0.0
18006540,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9687930345535278,0.3830468654632568,0.3448407053947449,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9849170446395874,0.4047203660011291,0.3832775950431824,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9787923097610474,0.395836591720581,0.2771022617816925,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481809735298156,0.3602369129657745,0.3415639698505401,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167543411254883,0.2319704294204712,1.04817795753479,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1934509277344,297.2657775878906,284.90045166015625,1.0,0.5188299417495728,0.5829262733459473,0.5829262733459473,1.0,1.0,-2.875487804412842,1.18217670917511,1.693311095237732,0.5361946821212769,0.9060345888137816,0.9060345888137816,0.0,98.33366394042967,103.0,68998.859375,0.0,1834.0457763671875,1.0,278.8568420410156,283.21929931640625,299.8472900390625,305.0452880859375,293.1499938964844,293.1499938964844,278.54998779296875,38011.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543599009513855,1.0,0.0,0.0,3.778189659118652,3.7782154083251953,9.52490836425568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11576.525390625,0.0,1696.0989990234375,1683.569091796875,0.0,2063.287841796875,0.9354020357131958,1.0,0.0,3.0,1.0,0.0
18006600,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9687930345535278,0.3830468654632568,0.3448407053947449,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9849170446395874,0.4047203660011291,0.3832775950431824,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9787923097610474,0.395836591720581,0.2771022617816925,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9481809735298156,0.3602369129657745,0.3415639698505401,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167543411254883,0.2319704294204712,1.04817795753479,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1934509277344,297.2657775878906,284.90045166015625,1.0,0.5188299417495728,0.5829262733459473,0.5829262733459473,1.0,1.0,-2.875487804412842,1.18217670917511,1.693311095237732,0.5361946821212769,0.9060345888137816,0.9060345888137816,0.0,98.33366394042967,103.0,68998.859375,0.0,1834.0457763671875,1.0,278.8568420410156,283.21929931640625,299.8472900390625,305.0452880859375,293.1499938964844,293.1499938964844,278.54998779296875,38011.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543599009513855,1.0,0.0,0.0,3.778189659118652,3.7782154083251953,9.52490836425568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11576.525390625,0.0,1696.0989990234375,1683.569091796875,0.0,2063.287841796875,0.9354020357131958,1.0,0.0,3.0,1.0,0.0
18006660,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9672001600265504,0.3839088380336761,0.3455437123775482,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.984128713607788,0.4064688980579376,0.3848901391029358,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9772246479988098,0.3965701460838318,0.2775831222534179,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946936011314392,0.3615249991416931,0.3427587151527405,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8154135346412659,0.2323910742998123,1.050117254257202,284.900146484375,284.95001220703125,299.5879821777344,296.8712463378906,298.2187805175781,297.260009765625,284.9017028808594,1.0,0.5211157202720642,0.5810454487800598,0.5810454487800598,1.0,1.0,-2.882608413696289,1.1831684112548828,1.6994398832321167,0.5355896353721619,0.8484287261962891,0.8484287261962891,0.0,99.22657775878906,121.0,69282.0390625,0.0,1849.73681640625,1.0,278.55780029296875,283.19842529296875,299.8716735839844,305.1033935546875,293.1499938964844,293.1499938964844,278.8500061035156,39995.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561315894126892,1.0,0.0,0.0,3.5678718090057373,3.5678956508636475,8.49399043545418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10323.8369140625,0.0,1472.9222412109375,1683.569091796875,0.0,2078.728759765625,0.8910307884216309,1.0,0.0,3.0,1.0,0.0
18006720,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9672001600265504,0.3839088380336761,0.3455437123775482,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.984128713607788,0.4064688980579376,0.3848901391029358,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9772246479988098,0.3965701460838318,0.2775831222534179,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.946936011314392,0.3615249991416931,0.3427587151527405,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8154135346412659,0.2323910742998123,1.050117254257202,284.900146484375,284.95001220703125,299.5879821777344,296.8712463378906,298.2187805175781,297.260009765625,284.9017028808594,1.0,0.5211157202720642,0.5810454487800598,0.5810454487800598,1.0,1.0,-2.882608413696289,1.1831684112548828,1.6994398832321167,0.5355896353721619,0.8484287261962891,0.8484287261962891,0.0,99.22657775878906,121.0,69282.0390625,0.0,1849.73681640625,1.0,278.55780029296875,283.19842529296875,299.8716735839844,305.1033935546875,293.1499938964844,293.1499938964844,278.8500061035156,39995.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561315894126892,1.0,0.0,0.0,3.5678718090057373,3.5678956508636475,8.49399043545418e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10323.8369140625,0.0,1472.9222412109375,1683.569091796875,0.0,2078.728759765625,0.8910307884216309,1.0,0.0,3.0,1.0,0.0
18006780,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9447162747383118,0.3860100507736206,0.3474799692630768,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643602967262268,0.4091139435768127,0.387484461069107,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9556719064712524,0.3983239233493805,0.2788658440113067,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9233294725418092,0.3636027574539184,0.3448387086391449,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973461747169495,0.2333206236362457,1.055081129074097,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.24871826171875,297.2637634277344,285.0104675292969,1.0,0.5282711982727051,0.5791646838188171,0.5791646838188171,1.0,1.0,-2.8980536460876465,1.1878575086593628,1.710196018218994,0.5367788076400757,0.9494770169258118,0.9494770169258118,0.0,106.71289825439452,139.0,69114.1640625,0.0,1911.4305419921875,1.0,278.84185791015625,283.3140869140625,299.8861083984375,305.0033264160156,293.1499938964844,293.1499938964844,278.54998779296875,33429.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495372891426086,1.0,0.0,0.0,3.693634271621704,3.693658351898194,9.103346769734344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11562.7431640625,0.0,1562.795166015625,1683.569091796875,0.0,2021.449462890625,0.9131376147270204,1.0,0.0,3.0,1.0,0.0
18006840,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9447162747383118,0.3860100507736206,0.3474799692630768,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643602967262268,0.4091139435768127,0.387484461069107,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9556719064712524,0.3983239233493805,0.2788658440113067,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9233294725418092,0.3636027574539184,0.3448387086391449,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973461747169495,0.2333206236362457,1.055081129074097,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.24871826171875,297.2637634277344,285.0104675292969,1.0,0.5282711982727051,0.5791646838188171,0.5791646838188171,1.0,1.0,-2.8980536460876465,1.1878575086593628,1.710196018218994,0.5367788076400757,0.9494770169258118,0.9494770169258118,0.0,106.71289825439452,139.0,69114.1640625,0.0,1911.4305419921875,1.0,278.84185791015625,283.3140869140625,299.8861083984375,305.0033264160156,293.1499938964844,293.1499938964844,278.54998779296875,33429.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495372891426086,1.0,0.0,0.0,3.693634271621704,3.693658351898194,9.103346769734344e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11562.7431640625,0.0,1562.795166015625,1683.569091796875,0.0,2021.449462890625,0.9131376147270204,1.0,0.0,3.0,1.0,0.0
18006900,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9280383586883544,0.3865299820899963,0.3484243750572204,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.948864996433258,0.4100856781005859,0.388811856508255,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9392409324645996,0.3987936079502105,0.2795210480690002,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9074227809906006,0.36432546377182,0.3459137380123138,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847661972045898,0.2335817813873291,1.057837724685669,284.8857421875,284.95001220703125,299.6924743652344,296.9204406738281,298.260986328125,297.26202392578125,284.88299560546875,1.0,0.5330149531364441,0.578224241733551,0.578224241733551,1.0,1.0,-2.906182289123535,1.1903526782989502,1.7158294916152954,0.5375323295593262,0.866930365562439,0.866930365562439,0.0,112.34872436523438,139.0,70126.9453125,0.0,1952.552978515625,1.0,278.5965881347656,283.16900634765625,299.9411315917969,305.27325439453125,293.1499938964844,293.1499938964844,278.54998779296875,37235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537645697593689,1.0,0.0,0.0,3.669389724731445,3.6694140434265137,8.984232522379898e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11221.7412109375,0.0,1564.14306640625,1683.569091796875,0.0,2058.10791015625,0.908389687538147,1.0,0.0,3.0,1.0,0.0
18006960,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.909340798854828,0.3868485987186432,0.3489731252193451,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9301964640617372,0.410899668931961,0.389857679605484,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9200358986854552,0.3990813195705414,0.2799310684204101,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8911263942718506,0.3648941814899444,0.3467336893081665,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7708009481430054,0.2337155193090438,1.059809684753418,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.271728515625,297.2584228515625,284.92266845703125,1.0,0.5381360650062561,0.5771980285644531,0.5771980285644531,1.0,1.0,-2.911949157714844,1.1916875839233398,1.7202616930007937,0.5376166701316833,0.8737469911575317,0.8737469911575317,0.0,119.1671371459961,157.0,70056.0859375,0.0,1995.87109375,1.0,278.5575866699219,283.2024230957031,299.94708251953125,305.22735595703125,293.1499938964844,293.1499938964844,278.8500061035156,37882.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547098398208618,1.0,0.0,0.0,3.6044704914093018,3.604494333267212,8.669144335726742e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10445.87109375,0.0,1497.0123291015625,1683.569091796875,0.0,2066.3349609375,0.8970327377319336,1.0,0.0,3.0,1.0,0.0
18007020,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799430131912231,0.3885238170623779,0.3507742881774902,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8983930349349976,0.413248598575592,0.3924536406993866,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8890493512153625,0.4004790782928467,0.2811716496944427,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.863144040107727,0.3666607737541199,0.3488048911094665,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470871210098267,0.2343719899654388,1.0649439096450806,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.296875,297.2592468261719,285.0207824707031,1.0,0.549451470375061,0.5751456022262573,0.5751456022262573,1.0,1.0,-2.927380323410034,1.1960647106170654,1.7313154935836792,0.5384740829467773,0.97911274433136,0.97911274433136,0.0,133.8795928955078,175.0,69960.9296875,0.0,2094.976806640625,1.0,278.8429870605469,283.3072814941406,299.9512634277344,305.1347045898437,293.1499938964844,293.1499938964844,278.54998779296875,32686.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500036954879761,1.0,0.0,0.0,3.747915029525757,3.747939348220825,9.372873819302184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11732.78125,0.0,1619.3978271484375,1683.569091796875,0.0,2025.4830322265625,0.9247366189956664,1.0,0.0,3.0,1.0,0.0
18007080,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799430131912231,0.3885238170623779,0.3507742881774902,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8983930349349976,0.413248598575592,0.3924536406993866,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8890493512153625,0.4004790782928467,0.2811716496944427,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.863144040107727,0.3666607737541199,0.3488048911094665,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470871210098267,0.2343719899654388,1.0649439096450806,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.296875,297.2592468261719,285.0207824707031,1.0,0.549451470375061,0.5751456022262573,0.5751456022262573,1.0,1.0,-2.927380323410034,1.1960647106170654,1.7313154935836792,0.5384740829467773,0.97911274433136,0.97911274433136,0.0,133.8795928955078,175.0,69960.9296875,0.0,2094.976806640625,1.0,278.8429870605469,283.3072814941406,299.9512634277344,305.1347045898437,293.1499938964844,293.1499938964844,278.54998779296875,32686.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500036954879761,1.0,0.0,0.0,3.747915029525757,3.747939348220825,9.372873819302184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11732.78125,0.0,1619.3978271484375,1683.569091796875,0.0,2025.4830322265625,0.9247366189956664,1.0,0.0,3.0,1.0,0.0
18007140,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535782694816589,0.3889662623405456,0.3520928025245666,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714479804039001,0.4147266149520874,0.3947265148162842,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8619534373283386,0.4008800387382507,0.2821289300918579,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384588956832886,0.3676272630691528,0.3505818843841553,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262389659881592,0.2344740033149719,1.0692325830459597,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31500244140625,297.2511901855469,284.91217041015625,1.0,0.5614274740219116,0.5730932354927063,0.5730932354927063,1.0,1.0,-2.940146923065185,1.1991785764694214,1.7409683465957642,0.5388281941413879,0.8866392374038696,0.8866392374038696,0.0,150.65365600585938,193.0,70932.765625,0.0,2200.810302734375,1.0,278.556884765625,283.1758728027344,300.00079345703125,305.3529663085937,293.1499938964844,293.1499938964844,278.8500061035156,37832.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559040784835815,1.0,0.0,0.0,3.6692090034484863,3.669233322143554,8.983346901914047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10570.9970703125,0.0,1568.4305419921875,1683.569091796875,0.0,2076.744140625,0.9112651348114014,1.0,0.0,3.0,1.0,0.0
18007200,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535782694816589,0.3889662623405456,0.3520928025245666,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714479804039001,0.4147266149520874,0.3947265148162842,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8619534373283386,0.4008800387382507,0.2821289300918579,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384588956832886,0.3676272630691528,0.3505818843841553,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262389659881592,0.2344740033149719,1.0692325830459597,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.31500244140625,297.2511901855469,284.91217041015625,1.0,0.5614274740219116,0.5730932354927063,0.5730932354927063,1.0,1.0,-2.940146923065185,1.1991785764694214,1.7409683465957642,0.5388281941413879,0.8866392374038696,0.8866392374038696,0.0,150.65365600585938,193.0,70932.765625,0.0,2200.810302734375,1.0,278.556884765625,283.1758728027344,300.00079345703125,305.3529663085937,293.1499938964844,293.1499938964844,278.8500061035156,37832.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559040784835815,1.0,0.0,0.0,3.6692090034484863,3.669233322143554,8.983346901914047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10570.9970703125,0.0,1568.4305419921875,1683.569091796875,0.0,2076.744140625,0.9112651348114014,1.0,0.0,3.0,1.0,0.0
18007260,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329538106918335,0.3904149532318115,0.3537329137325287,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500389456748962,0.4168822169303894,0.3972008824348449,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405847549438477,0.4020520448684692,0.2832530736923218,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187637329101562,0.3691709637641907,0.3525072634220123,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082483768463135,0.2349067777395248,1.073720097541809,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3367614746094,297.2508239746094,285.019775390625,1.0,0.5736558437347412,0.5709625482559204,0.5709625482559204,1.0,1.0,-2.9541449546813965,1.202717661857605,1.7514272928237915,0.5391243100166321,0.9949730038642884,0.9949730038642884,0.0,167.8849639892578,181.0,70708.828125,0.0,2312.04931640625,1.0,278.84344482421875,283.2914428710937,299.99578857421875,305.2398986816406,293.1499938964844,293.1499938964844,278.54998779296875,32888.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512370944023132,1.0,0.0,0.0,3.801663637161255,3.801688671112061,9.643633802625118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11874.1904296875,0.0,1684.290283203125,1683.569091796875,0.0,2036.1630859375,0.937033236026764,1.0,0.0,3.0,1.0,0.0
18007320,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329538106918335,0.3904149532318115,0.3537329137325287,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500389456748962,0.4168822169303894,0.3972008824348449,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405847549438477,0.4020520448684692,0.2832530736923218,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187637329101562,0.3691709637641907,0.3525072634220123,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7082483768463135,0.2349067777395248,1.073720097541809,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.3367614746094,297.2508239746094,285.019775390625,1.0,0.5736558437347412,0.5709625482559204,0.5709625482559204,1.0,1.0,-2.9541449546813965,1.202717661857605,1.7514272928237915,0.5391243100166321,0.9949730038642884,0.9949730038642884,0.0,167.8849639892578,181.0,70708.828125,0.0,2312.04931640625,1.0,278.84344482421875,283.2914428710937,299.99578857421875,305.2398986816406,293.1499938964844,293.1499938964844,278.54998779296875,32888.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512370944023132,1.0,0.0,0.0,3.801663637161255,3.801688671112061,9.643633802625118e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11874.1904296875,0.0,1684.290283203125,1683.569091796875,0.0,2036.1630859375,0.937033236026764,1.0,0.0,3.0,1.0,0.0
18007380,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276593685150146,0.3907300233840942,0.354505717754364,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8450438976287842,0.4182393252849579,0.3989095687866211,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.835106611251831,0.4023121893405914,0.2837795615196228,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137484192848206,0.3699862957000732,0.3536917865276336,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029517292976379,0.2348631769418716,1.0751880407333374,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3533630371094,297.24249267578125,284.9029541015625,1.0,0.5770012140274048,0.5688318610191345,0.5688318610191345,1.0,1.0,-2.96096420288086,1.202978491783142,1.7579855918884275,0.5380080938339233,0.8936198353767395,0.8936198353767395,0.0,173.29922485351562,169.0,71572.1015625,0.0,2351.554931640625,1.0,278.5565185546875,283.1538391113281,300.0411376953125,305.44683837890625,293.1499938964844,293.1499938964844,278.8500061035156,38094.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567697167396545,1.0,0.0,0.0,3.7192702293396,3.719295263290405,9.230150226358093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10663.623046875,0.0,1627.580322265625,1683.569091796875,0.0,2084.2998046875,0.9225231409072876,1.0,0.0,3.0,1.0,0.0
18007440,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276593685150146,0.3907300233840942,0.354505717754364,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8450438976287842,0.4182393252849579,0.3989095687866211,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.835106611251831,0.4023121893405914,0.2837795615196228,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137484192848206,0.3699862957000732,0.3536917865276336,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7029517292976379,0.2348631769418716,1.0751880407333374,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3533630371094,297.24249267578125,284.9029541015625,1.0,0.5770012140274048,0.5688318610191345,0.5688318610191345,1.0,1.0,-2.96096420288086,1.202978491783142,1.7579855918884275,0.5380080938339233,0.8936198353767395,0.8936198353767395,0.0,173.29922485351562,169.0,71572.1015625,0.0,2351.554931640625,1.0,278.5565185546875,283.1538391113281,300.0411376953125,305.44683837890625,293.1499938964844,293.1499938964844,278.8500061035156,38094.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567697167396545,1.0,0.0,0.0,3.7192702293396,3.719295263290405,9.230150226358093e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10663.623046875,0.0,1627.580322265625,1683.569091796875,0.0,2084.2998046875,0.9225231409072876,1.0,0.0,3.0,1.0,0.0
18007500,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284826874732971,0.3913935124874115,0.3547780215740204,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8461810350418091,0.4192529320716858,0.3996218144893646,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358768224716187,0.4027964770793915,0.2839260101318359,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8147017955780029,0.3706637024879455,0.3541229963302612,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035530209541321,0.2350165694952011,1.075175166130066,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3637390136719,297.24188232421875,285.0306091308594,1.0,0.5768244862556458,0.567766547203064,0.567766547203064,1.0,1.0,-2.96282172203064,1.2024236917495728,1.7603981494903564,0.5369576811790466,0.982602596282959,0.982602596282959,0.0,172.80441284179688,169.0,70859.515625,0.0,2352.4033203125,1.0,278.8038330078125,283.2925720214844,300.0158386230469,305.2303771972656,293.1499938964844,293.1499938964844,278.8500061035156,33997.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526381611824036,1.0,0.0,0.0,3.76781702041626,3.7678418159484863,9.47268006257218e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11061.8193359375,0.0,1652.771728515625,1683.569091796875,0.0,2048.318115234375,0.9319411516189576,1.0,0.0,3.0,1.0,0.0
18007560,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316222429275513,0.3922984004020691,0.3554496765136719,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496469259262085,0.4204501509666443,0.4006110429763794,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8389149904251099,0.4034640491008758,0.2842934131622314,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178446888923645,0.371492326259613,0.3547766506671905,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062575221061707,0.2353008091449737,1.0758315324783323,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3754272460937,297.2434997558594,285.0146484375,1.0,0.5759397745132446,0.5667451620101929,0.5667451620101929,1.0,1.0,-2.966832637786865,1.2028626203536987,1.763970136642456,0.5364444851875305,1.0,1.0,0.0,170.6106719970703,157.0,71117.3125,0.0,2348.5263671875,1.0,278.84356689453125,283.2767639160156,300.03497314453125,305.31500244140625,293.1499938964844,293.1499938964844,278.54998779296875,33244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516289949417114,1.0,0.0,0.0,3.836173295974731,3.836198568344116,9.819507340580458e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11957.103515625,0.0,1728.659912109375,1683.569091796875,0.0,2039.56103515625,0.9451571702957152,1.0,0.0,3.0,1.0,0.0
18007620,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398258090019226,0.3928664922714233,0.3560030460357666,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8589015603065491,0.4219766855239868,0.4020052552223205,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470905423164368,0.4037727415561676,0.2845093607902527,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.826047956943512,0.3723422884941101,0.3555248379707336,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134653329849243,0.2353766858577728,1.075567364692688,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3929138183594,297.2373352050781,284.8983764648437,1.0,0.5723628401756287,0.5647023916244507,0.5647023916244507,1.0,1.0,-2.97002387046814,1.201560139656067,1.7684637308120728,0.5344660878181458,0.8957459330558777,0.8957459330558777,0.0,164.1927032470703,145.0,71878.484375,0.0,2321.762939453125,1.0,278.5561218261719,283.1411437988281,300.0799255371094,305.5111389160156,293.1499938964844,293.1499938964844,278.8500061035156,38368.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566338181495667,1.0,0.0,0.0,3.744896650314331,3.744922161102295,9.357783028463018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10712.09375,0.0,1659.510009765625,1683.569091796875,0.0,2083.11328125,0.9283868074417114,1.0,0.0,3.0,1.0,0.0
18007680,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398258090019226,0.3928664922714233,0.3560030460357666,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8589015603065491,0.4219766855239868,0.4020052552223205,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470905423164368,0.4037727415561676,0.2845093607902527,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.826047956943512,0.3723422884941101,0.3555248379707336,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7134653329849243,0.2353766858577728,1.075567364692688,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3929138183594,297.2373352050781,284.8983764648437,1.0,0.5723628401756287,0.5647023916244507,0.5647023916244507,1.0,1.0,-2.97002387046814,1.201560139656067,1.7684637308120728,0.5344660878181458,0.8957459330558777,0.8957459330558777,0.0,164.1927032470703,145.0,71878.484375,0.0,2321.762939453125,1.0,278.5561218261719,283.1411437988281,300.0799255371094,305.5111389160156,293.1499938964844,293.1499938964844,278.8500061035156,38368.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566338181495667,1.0,0.0,0.0,3.744896650314331,3.744922161102295,9.357783028463018e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10712.09375,0.0,1659.510009765625,1683.569091796875,0.0,2083.11328125,0.9283868074417114,1.0,0.0,3.0,1.0,0.0
18007740,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529472947120667,0.3946138024330139,0.3568852245807647,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8733437061309814,0.4243462979793548,0.4036063253879547,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8602207899093628,0.4050002694129944,0.2848800420761108,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386393189430237,0.3739164471626282,0.3564083874225616,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7240217924118042,0.2359475493431091,1.075591206550598,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.415771484375,297.24029541015625,285.0153503417969,1.0,0.5673665404319763,0.5626596212387085,0.5626596212387085,1.0,1.0,-2.974536895751953,1.2008310556411743,1.7737058401107788,0.5325409173965454,1.0,1.0,0.0,154.99227905273438,133.0,71354.6171875,0.0,2283.19189453125,1.0,278.8438720703125,283.2699890136719,300.07427978515625,305.3739013671875,293.1499938964844,293.1499938964844,278.54998779296875,33458.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512233853340149,1.0,0.0,0.0,3.854808807373047,3.85483455657959,9.915142982208636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12010.310546875,0.0,1753.106689453125,1683.569091796875,0.0,2036.044677734375,0.9493885636329652,1.0,0.0,3.0,1.0,0.0
18007800,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529472947120667,0.3946138024330139,0.3568852245807647,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8733437061309814,0.4243462979793548,0.4036063253879547,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8602207899093628,0.4050002694129944,0.2848800420761108,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8386393189430237,0.3739164471626282,0.3564083874225616,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7240217924118042,0.2359475493431091,1.075591206550598,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.415771484375,297.24029541015625,285.0153503417969,1.0,0.5673665404319763,0.5626596212387085,0.5626596212387085,1.0,1.0,-2.974536895751953,1.2008310556411743,1.7737058401107788,0.5325409173965454,1.0,1.0,0.0,154.99227905273438,133.0,71354.6171875,0.0,2283.19189453125,1.0,278.8438720703125,283.2699890136719,300.07427978515625,305.3739013671875,293.1499938964844,293.1499938964844,278.54998779296875,33458.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512233853340149,1.0,0.0,0.0,3.854808807373047,3.85483455657959,9.915142982208636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12010.310546875,0.0,1753.106689453125,1683.569091796875,0.0,2036.044677734375,0.9493885636329652,1.0,0.0,3.0,1.0,0.0
18007860,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690620064735413,0.3952493369579315,0.3573819696903229,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.890982985496521,0.4259712398052215,0.404961496591568,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8764531016349792,0.4053699076175689,0.2850354015827179,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8541015386581421,0.3748234808444977,0.3570708334445953,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.736407995223999,0.236130878329277,1.0751601457595823,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.43365478515625,297.2352600097656,284.8993530273437,1.0,0.5615677237510681,0.5607315301895142,0.5607315301895142,1.0,1.0,-2.977236032485962,1.1993913650512695,1.777844786643982,0.5304966568946838,0.9002435207366943,0.9002435207366943,0.0,144.92742919921875,121.0,72121.609375,0.0,2236.89306640625,1.0,278.55682373046875,283.1346740722656,300.118896484375,305.5687866210937,293.1499938964844,293.1499938964844,278.8500061035156,38355.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756067156791687,1.0,0.0,0.0,3.763607978820801,3.7636334896087646,9.451528626414074e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10756.396484375,0.0,1681.4488525390625,1683.569091796875,0.0,2078.166748046875,0.9325308203697203,1.0,0.0,3.0,1.0,0.0
