time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007920,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690620064735413,0.3952493369579315,0.3573819696903229,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.890982985496521,0.4259712398052215,0.404961496591568,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8764531016349792,0.4053699076175689,0.2850354015827179,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8541015386581421,0.3748234808444977,0.3570708334445953,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.736407995223999,0.236130878329277,1.0751601457595823,284.897216796875,284.95001220703125,300.1988220214844,297.1082458496094,298.43365478515625,297.2352600097656,284.8993530273437,1.0,0.5615677237510681,0.5607315301895142,0.5607315301895142,1.0,1.0,-2.977236032485962,1.1993913650512695,1.777844786643982,0.5304966568946838,0.9002435207366943,0.9002435207366943,0.0,144.92742919921875,121.0,72121.609375,0.0,2236.89306640625,1.0,278.55682373046875,283.1346740722656,300.118896484375,305.5687866210937,293.1499938964844,293.1499938964844,278.8500061035156,38355.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756067156791687,1.0,0.0,0.0,3.763607978820801,3.7636334896087646,9.451528626414074e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10756.396484375,0.0,1681.4488525390625,1683.569091796875,0.0,2078.166748046875,0.9325308203697203,1.0,0.0,3.0,1.0,0.0
18007980,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907740116119385,0.3970175087451935,0.35821732878685,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9146700501441956,0.4284119307994842,0.4065562486648559,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8981467485427856,0.4066401422023773,0.2853811681270599,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749611973762512,0.3764391541481018,0.3579183518886566,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.752940833568573,0.2367802411317825,1.0751912593841553,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.45672607421875,297.239013671875,285.0196838378906,1.0,0.5553016066551208,0.5588034391403198,0.5588034391403198,1.0,1.0,-2.98162055015564,1.1986908912658691,1.7829296588897705,0.5285950899124146,1.0,1.0,0.0,133.6916046142578,109.0,71556.1484375,0.0,2187.51513671875,1.0,278.84393310546875,283.2672119140625,300.11358642578125,305.4300231933594,293.1499938964844,293.1499938964844,278.54998779296875,33672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506850957870483,1.0,0.0,0.0,3.867630243301392,3.867655992507935,9.981209814213798e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12055.615234375,0.0,1770.582763671875,1683.569091796875,0.0,2031.381103515625,0.952353537082672,1.0,0.0,3.0,1.0,0.0
18008040,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907740116119385,0.3970175087451935,0.35821732878685,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9146700501441956,0.4284119307994842,0.4065562486648559,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8981467485427856,0.4066401422023773,0.2853811681270599,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8749611973762512,0.3764391541481018,0.3579183518886566,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.752940833568573,0.2367802411317825,1.0751912593841553,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.45672607421875,297.239013671875,285.0196838378906,1.0,0.5553016066551208,0.5588034391403198,0.5588034391403198,1.0,1.0,-2.98162055015564,1.1986908912658691,1.7829296588897705,0.5285950899124146,1.0,1.0,0.0,133.6916046142578,109.0,71556.1484375,0.0,2187.51513671875,1.0,278.84393310546875,283.2672119140625,300.11358642578125,305.4300231933594,293.1499938964844,293.1499938964844,278.54998779296875,33672.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506850957870483,1.0,0.0,0.0,3.867630243301392,3.867655992507935,9.981209814213798e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12055.615234375,0.0,1770.582763671875,1683.569091796875,0.0,2031.381103515625,0.952353537082672,1.0,0.0,3.0,1.0,0.0
18008100,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9036458134651184,0.3974567055702209,0.3586814105510711,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9298586845397948,0.4293411374092102,0.4074102640151977,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9113434553146362,0.4069456756114959,0.2855993211269378,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8875025510787964,0.3769935369491577,0.3583970367908478,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.76304030418396,0.236965075135231,1.0754787921905518,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.46630859375,297.2378845214844,284.87457275390625,1.0,0.5521264672279358,0.5578393340110779,0.5578393340110779,1.0,1.0,-2.984393835067749,1.198568344116211,1.785825490951538,0.5278529524803162,0.915488302707672,0.915488302707672,0.0,127.93134307861328,109.0,72598.96875,0.0,2163.051025390625,1.0,278.5937194824219,283.105224609375,300.158447265625,305.68804931640625,293.1499938964844,293.1499938964844,278.54998779296875,36751.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547559142112732,1.0,0.0,0.0,3.8530755043029785,3.85310173034668,9.906228797262884e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11676.796875,0.0,1776.988037109375,1683.569091796875,0.0,2066.736328125,0.949577569961548,1.0,0.0,3.0,1.0,0.0
18008160,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.917285978794098,0.3976428508758545,0.3586806654930115,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9449498653411864,0.4300821125507355,0.407923549413681,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9255792498588562,0.4070358276367187,0.2855315506458282,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9001166820526123,0.3773693144321441,0.3585699200630188,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733383178710938,0.237020194530487,1.0748473405838013,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4744567871094,297.2344665527344,284.8989562988281,1.0,0.5487655401229858,0.5568891763687134,0.5568891763687134,1.0,1.0,-2.984380006790161,1.1972349882125854,1.7871450185775757,0.5264917016029358,0.9042487740516664,0.9042487740516664,0.0,122.4941177368164,97.0,72362.359375,0.0,2135.3544921875,1.0,278.55633544921875,283.1269836425781,300.1580505371094,305.62744140625,293.1499938964844,293.1499938964844,278.25,38325.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555387020111084,1.0,0.0,0.0,3.78174901008606,3.7817747592926025,9.542864063405432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12290.2841796875,0.0,1702.774169921875,1683.569091796875,0.0,2073.557861328125,0.9365448951721193,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9514172077178956,0.3982247710227966,0.3586718142032623,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772482514381408,0.4316891729831695,0.4089160561561584,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.959187150001526,0.4073543548583984,0.2853647172451019,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331479668617249,0.3782098889350891,0.3588585555553436,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.798547089099884,0.2371633946895599,1.0732440948486328,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4918212890625,297.229736328125,284.89898681640625,1.0,0.5417658090591431,0.5549887418746948,0.5549887418746948,1.0,1.0,-2.9837796688079834,1.1943105459213257,1.7894690036773682,0.5235339403152466,0.8460121154785156,0.8460121154785156,0.0,111.31466674804688,115.0,72385.9921875,0.0,2077.43359375,1.0,278.2577209472656,283.10650634765625,300.1646728515625,305.6499328613281,293.1499938964844,293.1499938964844,278.54998779296875,40157.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568808794021606,1.0,0.0,0.0,3.56779408454895,3.5678181648254395,8.493620953231584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10913.56640625,0.0,1474.026123046875,1683.569091796875,0.0,2085.270751953125,0.8910261392593384,1.0,0.0,3.0,1.0,0.0
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9514172077178956,0.3982247710227966,0.3586718142032623,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772482514381408,0.4316891729831695,0.4089160561561584,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.959187150001526,0.4073543548583984,0.2853647172451019,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9331479668617249,0.3782098889350891,0.3588585555553436,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.798547089099884,0.2371633946895599,1.0732440948486328,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4918212890625,297.229736328125,284.89898681640625,1.0,0.5417658090591431,0.5549887418746948,0.5549887418746948,1.0,1.0,-2.9837796688079834,1.1943105459213257,1.7894690036773682,0.5235339403152466,0.8460121154785156,0.8460121154785156,0.0,111.31466674804688,115.0,72385.9921875,0.0,2077.43359375,1.0,278.2577209472656,283.10650634765625,300.1646728515625,305.6499328613281,293.1499938964844,293.1499938964844,278.54998779296875,40157.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568808794021606,1.0,0.0,0.0,3.56779408454895,3.5678181648254395,8.493620953231584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10913.56640625,0.0,1474.026123046875,1683.569091796875,0.0,2085.270751953125,0.8910261392593384,1.0,0.0,3.0,1.0,0.0
18008340,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539567232131958,0.4000995755195617,0.3601385056972503,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.979824721813202,0.4342756867408752,0.4111625850200653,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9612408876419068,0.4087560176849365,0.2861903309822082,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357733726501464,0.3799209892749786,0.3602995574474334,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8001190423965454,0.2378949671983719,1.0759179592132568,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5155639648437,297.2353515625,285.0018920898437,1.0,0.543968677520752,0.553088366985321,0.553088366985321,1.0,1.0,-2.994168281555176,1.196183681488037,1.7979844808578491,0.5227540135383606,0.9387805461883544,0.9387805461883544,0.0,111.36116790771484,133.0,72027.7265625,0.0,2095.546142578125,1.0,278.54180908203125,283.2200927734375,300.1658020019531,305.5180969238281,293.1499938964844,293.1499938964844,278.25,33818.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505517601966858,1.0,0.0,0.0,3.6794748306274414,3.67949891090393,9.033685728354612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12189.7626953125,0.0,1549.7547607421875,1683.569091796875,0.0,2030.2266845703125,0.910255491733551,1.0,0.0,3.0,1.0,0.0
18008400,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539567232131958,0.4000995755195617,0.3601385056972503,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.979824721813202,0.4342756867408752,0.4111625850200653,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9612408876419068,0.4087560176849365,0.2861903309822082,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357733726501464,0.3799209892749786,0.3602995574474334,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8001190423965454,0.2378949671983719,1.0759179592132568,285.0019226074219,284.95001220703125,300.427490234375,297.1840515136719,298.5155639648437,297.2353515625,285.0018920898437,1.0,0.543968677520752,0.553088366985321,0.553088366985321,1.0,1.0,-2.994168281555176,1.196183681488037,1.7979844808578491,0.5227540135383606,0.9387805461883544,0.9387805461883544,0.0,111.36116790771484,133.0,72027.7265625,0.0,2095.546142578125,1.0,278.54180908203125,283.2200927734375,300.1658020019531,305.5180969238281,293.1499938964844,293.1499938964844,278.25,33818.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505517601966858,1.0,0.0,0.0,3.6794748306274414,3.67949891090393,9.033685728354612e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12189.7626953125,0.0,1549.7547607421875,1683.569091796875,0.0,2030.2266845703125,0.910255491733551,1.0,0.0,3.0,1.0,0.0
18008460,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299445152282716,0.4006920456886291,0.3612552583217621,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592666625976562,0.4359971880912781,0.4133093655109405,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937494456768036,0.4091830551624298,0.2868990302085876,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.912020206451416,0.380855917930603,0.361692726612091,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818186283111572,0.2381179481744766,1.079087734222412,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5333251953125,297.2314453125,284.9234924316406,1.0,0.5507146120071411,0.5512182712554932,0.5512182712554932,1.0,1.0,-3.0044336318969727,1.197972059249878,1.8064615726470947,0.5221421718597412,0.8676878213882446,0.8676878213882446,0.0,119.7334976196289,151.0,72799.0234375,0.0,2156.21337890625,1.0,278.2575378417969,283.118408203125,300.2110290527344,305.7123718261719,293.1499938964844,293.1499938964844,278.54998779296875,37976.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549926042556763,1.0,0.0,0.0,3.5797719955444336,3.5797955989837646,8.550746315449942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10988.31640625,0.0,1470.936767578125,1683.569091796875,0.0,2068.798095703125,0.8916953802108765,1.0,0.0,3.0,1.0,0.0
18008520,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299445152282716,0.4006920456886291,0.3612552583217621,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592666625976562,0.4359971880912781,0.4133093655109405,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.937494456768036,0.4091830551624298,0.2868990302085876,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.912020206451416,0.380855917930603,0.361692726612091,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7818186283111572,0.2381179481744766,1.079087734222412,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5333251953125,297.2314453125,284.9234924316406,1.0,0.5507146120071411,0.5512182712554932,0.5512182712554932,1.0,1.0,-3.0044336318969727,1.197972059249878,1.8064615726470947,0.5221421718597412,0.8676878213882446,0.8676878213882446,0.0,119.7334976196289,151.0,72799.0234375,0.0,2156.21337890625,1.0,278.2575378417969,283.118408203125,300.2110290527344,305.7123718261719,293.1499938964844,293.1499938964844,278.54998779296875,37976.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549926042556763,1.0,0.0,0.0,3.5797719955444336,3.5797955989837646,8.550746315449942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10988.31640625,0.0,1470.936767578125,1683.569091796875,0.0,2068.798095703125,0.8916953802108765,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.900838315486908,0.4020757675170898,0.3627377152442932,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9298701882362366,0.4382886588573456,0.4157726466655731,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071846604347228,0.410234272480011,0.2878464758396148,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8855120539665222,0.3822660744190216,0.3633498251438141,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597035765647888,0.2385953515768051,1.0830411911010742,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5545959472656,297.23358154296875,285.0114440917969,1.0,0.5600482225418091,0.5493482351303101,0.5493482351303101,1.0,1.0,-3.017053365707397,1.2007616758346558,1.8162918090820312,0.5218412280082703,0.9627104997634888,0.9627104997634888,0.0,132.05172729492188,169.0,72623.5234375,0.0,2241.780029296875,1.0,278.5427551269531,283.2158508300781,300.2084655761719,305.6043395996094,293.1499938964844,293.1499938964844,278.25,32931.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503945231437683,1.0,0.0,0.0,3.716443777084351,3.716468095779419,9.21612695492513e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12319.46875,0.0,1584.9791259765625,1683.569091796875,0.0,2028.8651123046875,0.9177687168121338,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.900838315486908,0.4020757675170898,0.3627377152442932,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9298701882362366,0.4382886588573456,0.4157726466655731,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071846604347228,0.410234272480011,0.2878464758396148,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8855120539665222,0.3822660744190216,0.3633498251438141,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7597035765647888,0.2385953515768051,1.0830411911010742,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5545959472656,297.23358154296875,285.0114440917969,1.0,0.5600482225418091,0.5493482351303101,0.5493482351303101,1.0,1.0,-3.017053365707397,1.2007616758346558,1.8162918090820312,0.5218412280082703,0.9627104997634888,0.9627104997634888,0.0,132.05172729492188,169.0,72623.5234375,0.0,2241.780029296875,1.0,278.5427551269531,283.2158508300781,300.2084655761719,305.6043395996094,293.1499938964844,293.1499938964844,278.25,32931.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503945231437683,1.0,0.0,0.0,3.716443777084351,3.716468095779419,9.21612695492513e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12319.46875,0.0,1584.9791259765625,1683.569091796875,0.0,2028.8651123046875,0.9177687168121338,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871917128562927,0.4022278785705566,0.3634324371814728,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143725037574768,0.4390593767166137,0.4169957935810089,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8932234644889832,0.4103460013866424,0.2883103191852569,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8723424673080444,0.3826385736465454,0.3641758263111114,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.748829185962677,0.238616868853569,1.0850815773010254,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56280517578125,297.2308349609375,284.8777160644531,1.0,0.5653130412101746,0.5484132170677185,0.5484132170677185,1.0,1.0,-3.0233678817749023,1.2021269798278809,1.8212409019470213,0.521766722202301,0.873586118221283,0.873586118221283,0.0,139.34921264648438,169.0,73600.8828125,0.0,2290.697998046875,1.0,278.29620361328125,283.0653381347656,300.2513122558594,305.8649597167969,293.1499938964844,293.1499938964844,278.25,37038.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546404600143433,1.0,0.0,0.0,3.6922414302825928,3.6922662258148193,9.096482358472712e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11942.0625,0.0,1588.5340576171875,1683.569091796875,0.0,2065.73046875,0.9133676290512084,1.0,0.0,3.0,1.0,0.0
18008760,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731423020362854,0.4022068083286285,0.3637140393257141,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8995457887649536,0.4396917819976806,0.4179120361804962,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.878990113735199,0.4103023409843445,0.2885198295116424,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590247631072998,0.3828734457492828,0.3647257089614868,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7379249334335327,0.238521009683609,1.0862560272216797,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5697631835937,297.2265319824219,284.9150390625,1.0,0.5706839561462402,0.5473692417144775,0.5473692417144775,1.0,1.0,-3.0271341800689697,1.2022244930267334,1.8249096870422363,0.5209507346153259,0.8770174384117126,0.8770174384117126,0.0,147.46035766601562,187.0,73448.109375,0.0,2339.384033203125,1.0,278.2574157714844,283.096923828125,300.2488708496094,305.8032531738281,293.1499938964844,293.1499938964844,278.54998779296875,37903.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555221319198608,1.0,0.0,0.0,3.626880407333374,3.6269044876098633,8.77727643455728e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11087.4580078125,0.0,1521.7529296875,1683.569091796875,0.0,2073.413330078125,0.9019261002540588,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.850380003452301,0.4033121466636657,0.3650490641593933,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758919835090637,0.4417863488197326,0.420312762260437,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556634783744812,0.4111323356628418,0.2894007265567779,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8374401330947876,0.3840633928775787,0.366301953792572,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197766900062561,0.2387687861919403,1.0898340940475464,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5890808105469,297.22705078125,285.0101928710937,1.0,0.581972599029541,0.5452814102172852,0.5452814102172852,1.0,1.0,-3.0388729572296143,1.2042027711868286,1.8346701860427856,0.5200144648551941,0.9743395447731018,0.9743395447731018,0.0,163.8516845703125,205.0,73193.765625,0.0,2445.81396484375,1.0,278.5431213378906,283.2021484375,300.242431640625,305.6840515136719,293.1499938964844,293.1499938964844,278.25,33039.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510272860527039,1.0,0.0,0.0,3.756864070892334,3.756888628005981,9.417686896995292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12434.421875,0.0,1632.5394287109375,1683.569091796875,0.0,2034.3450927734373,0.926975965499878,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.850380003452301,0.4033121466636657,0.3650490641593933,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8758919835090637,0.4417863488197326,0.420312762260437,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8556634783744812,0.4111323356628418,0.2894007265567779,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8374401330947876,0.3840633928775787,0.366301953792572,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197766900062561,0.2387687861919403,1.0898340940475464,285.01202392578125,284.95001220703125,300.6507568359375,297.2527160644531,298.5890808105469,297.22705078125,285.0101928710937,1.0,0.581972599029541,0.5452814102172852,0.5452814102172852,1.0,1.0,-3.0388729572296143,1.2042027711868286,1.8346701860427856,0.5200144648551941,0.9743395447731018,0.9743395447731018,0.0,163.8516845703125,205.0,73193.765625,0.0,2445.81396484375,1.0,278.5431213378906,283.2021484375,300.242431640625,305.6840515136719,293.1499938964844,293.1499938964844,278.25,33039.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510272860527039,1.0,0.0,0.0,3.756864070892334,3.756888628005981,9.417686896995292e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12434.421875,0.0,1632.5394287109375,1683.569091796875,0.0,2034.3450927734373,0.926975965499878,1.0,0.0,3.0,1.0,0.0
18008940,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304652571678162,0.4032348394393921,0.365924209356308,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.855017364025116,0.4430455267429352,0.4224059283733368,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353631496429443,0.4110453426837921,0.2900309562683105,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183650970458984,0.3845067620277405,0.3676110506057739,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017884254455566,0.2385175973176956,1.0926613807678225,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6029052734375,297.2192687988281,284.91046142578125,1.0,0.5934829711914062,0.543193519115448,0.543193519115448,1.0,1.0,-3.0481793880462646,1.205048441886902,1.8431308269500728,0.5186712145805359,0.8839294910430908,0.8839294910430908,0.0,181.5587615966797,193.0,74005.2890625,0.0,2555.2587890625,1.0,278.25689697265625,283.0801086425781,300.2807922363281,305.8790588378906,293.1499938964844,293.1499938964844,278.54998779296875,38018.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560669779777527,1.0,0.0,0.0,3.666339635848999,3.666364192962648,8.969303166850295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11173.216796875,0.0,1566.5924072265625,1683.569091796875,0.0,2078.1650390625,0.910799503326416,1.0,0.0,3.0,1.0,0.0
18009000,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304652571678162,0.4032348394393921,0.365924209356308,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.855017364025116,0.4430455267429352,0.4224059283733368,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353631496429443,0.4110453426837921,0.2900309562683105,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183650970458984,0.3845067620277405,0.3676110506057739,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7017884254455566,0.2385175973176956,1.0926613807678225,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6029052734375,297.2192687988281,284.91046142578125,1.0,0.5934829711914062,0.543193519115448,0.543193519115448,1.0,1.0,-3.0481793880462646,1.205048441886902,1.8431308269500728,0.5186712145805359,0.8839294910430908,0.8839294910430908,0.0,181.5587615966797,193.0,74005.2890625,0.0,2555.2587890625,1.0,278.25689697265625,283.0801086425781,300.2807922363281,305.8790588378906,293.1499938964844,293.1499938964844,278.54998779296875,38018.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560669779777527,1.0,0.0,0.0,3.666339635848999,3.666364192962648,8.969303166850295e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11173.216796875,0.0,1566.5924072265625,1683.569091796875,0.0,2078.1650390625,0.910799503326416,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263450264930725,0.4042416214942932,0.3667038381099701,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8512143492698669,0.4450809955596924,0.4242687523365021,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310808539390564,0.4118116199970245,0.290509283542633,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143796920776367,0.3856146037578583,0.3686284124851227,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974838376045227,0.2386665344238281,1.093516826629639,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6215209960937,297.219970703125,285.00732421875,1.0,0.5962590575218201,0.5411491394042969,0.5411491394042969,1.0,1.0,-3.0541815757751465,1.2044920921325684,1.849689602851868,0.5165529847145081,0.980583131313324,0.980583131313324,0.0,186.25103759765625,181.0,73588.9140625,0.0,2591.15087890625,1.0,278.5433654785156,283.1893005371094,300.2727355957031,305.748779296875,293.1499938964844,293.1499938964844,278.25,33252.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514337301254272,1.0,0.0,0.0,3.787829160690308,3.787854194641113,9.573573152010797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12517.904296875,0.0,1670.6524658203125,1683.569091796875,0.0,2037.867919921875,0.9341065287590028,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8263450264930725,0.4042416214942932,0.3667038381099701,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8512143492698669,0.4450809955596924,0.4242687523365021,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310808539390564,0.4118116199970245,0.290509283542633,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143796920776367,0.3856146037578583,0.3686284124851227,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6974838376045227,0.2386665344238281,1.093516826629639,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6215209960937,297.219970703125,285.00732421875,1.0,0.5962590575218201,0.5411491394042969,0.5411491394042969,1.0,1.0,-3.0541815757751465,1.2044920921325684,1.849689602851868,0.5165529847145081,0.980583131313324,0.980583131313324,0.0,186.25103759765625,181.0,73588.9140625,0.0,2591.15087890625,1.0,278.5433654785156,283.1893005371094,300.2727355957031,305.748779296875,293.1499938964844,293.1499938964844,278.25,33252.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514337301254272,1.0,0.0,0.0,3.787829160690308,3.787854194641113,9.573573152010797e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12517.904296875,0.0,1670.6524658203125,1683.569091796875,0.0,2037.867919921875,0.9341065287590028,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290931582450867,0.4042007625102997,0.3668387830257416,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8549359440803528,0.4463862478733063,0.4255969226360321,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8338185548782349,0.4117802679538727,0.2905793190002441,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174296021461487,0.3860880732536316,0.3691558837890625,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998396515846252,0.2384491264820099,1.0926228761672974,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6351928710937,297.21356201171875,284.9040832519531,1.0,0.5947558879852295,0.5391047596931458,0.5391047596931458,1.0,1.0,-3.055593252182007,1.2018992900848389,1.8536940813064573,0.5135460495948792,0.8842211365699768,0.8842211365699768,0.0,183.74188232421875,169.0,74214.546875,0.0,2580.78662109375,1.0,278.2567138671875,283.0667419433594,300.3088684082031,305.9286804199219,293.1499938964844,293.1499938964844,278.54998779296875,38357.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561032176017761,1.0,0.0,0.0,3.686523199081421,3.686547994613648,9.068328381545144e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11208.595703125,0.0,1591.998046875,1683.569091796875,0.0,2078.481689453125,0.9155125021934508,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290931582450867,0.4042007625102997,0.3668387830257416,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8549359440803528,0.4463862478733063,0.4255969226360321,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8338185548782349,0.4117802679538727,0.2905793190002441,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174296021461487,0.3860880732536316,0.3691558837890625,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998396515846252,0.2384491264820099,1.0926228761672974,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6351928710937,297.21356201171875,284.9040832519531,1.0,0.5947558879852295,0.5391047596931458,0.5391047596931458,1.0,1.0,-3.055593252182007,1.2018992900848389,1.8536940813064573,0.5135460495948792,0.8842211365699768,0.8842211365699768,0.0,183.74188232421875,169.0,74214.546875,0.0,2580.78662109375,1.0,278.2567138671875,283.0667419433594,300.3088684082031,305.9286804199219,293.1499938964844,293.1499938964844,278.54998779296875,38357.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561032176017761,1.0,0.0,0.0,3.686523199081421,3.686547994613648,9.068328381545144e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11208.595703125,0.0,1591.998046875,1683.569091796875,0.0,2078.481689453125,0.9155125021934508,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8323321342468262,0.4046879410743713,0.3668781518936157,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8588303327560425,0.4474055767059326,0.4262166321277618,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370652198791504,0.4121595919132232,0.2905794978141784,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8207755088806152,0.3866374790668487,0.3693624436855316,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027519941329956,0.2385371923446655,1.0918593406677246,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6441955566406,297.214111328125,285.0250244140625,1.0,0.5929697155952454,0.5380825400352478,0.5380825400352478,1.0,1.0,-3.055710554122925,1.2003493309020996,1.8553612232208248,0.511796772480011,0.968749701976776,0.968749701976776,0.0,180.72280883789065,169.0,73468.4609375,0.0,2565.28662109375,1.0,278.5030517578125,283.1998596191406,300.2832336425781,305.7052307128906,293.1499938964844,293.1499938964844,278.54998779296875,34111.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520647048950195,1.0,0.0,0.0,3.734466791152954,3.7344913482666016,9.305730941377988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11611.69921875,0.0,1614.734130859375,1683.569091796875,0.0,2043.3402099609373,0.9245414137840272,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372658491134644,0.4053530991077423,0.3672949373722076,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8645040988922119,0.4485766291618347,0.4271246194839477,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8419800400733948,0.4127048850059509,0.2908145785331726,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8256573677062988,0.3873298764228821,0.3698201775550842,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.70716792345047,0.2387422770261764,1.0918487310409546,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6543884277344,297.2164611816406,285.0048828125,1.0,0.5908624529838562,0.5371488928794861,0.5371488928794861,1.0,1.0,-3.0581212043762207,1.1999045610427856,1.858216643333435,0.5106789469718933,0.980313241481781,0.980313241481781,0.0,176.62734985351562,157.0,73679.8046875,0.0,2548.531005859375,1.0,278.5433349609375,283.1814270019531,300.2995300292969,305.7847900390625,293.1499938964844,293.1499938964844,278.25,33464.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511013150215149,1.0,0.0,0.0,3.798649311065674,3.79867434501648,9.628346333556692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12543.5009765625,0.0,1685.1802978515625,1683.569091796875,0.0,2034.9864501953125,0.9367888569831848,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480140566825867,0.4054451882839203,0.3673160672187805,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.877109169960022,0.4500442743301391,0.4283556640148163,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528861403465271,0.4128317832946777,0.2908115088939667,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8363420963287354,0.3879438042640686,0.3702304661273956,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7165029644966125,0.2386780381202697,1.090456485748291,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6687927246094,297.2120056152344,284.9039001464844,1.0,0.5856245756149292,0.5352816581726074,0.5352816581726074,1.0,1.0,-3.0584499835968018,1.1970587968826294,1.861391305923462,0.5076448321342468,0.8846355080604553,0.8846355080604553,0.0,167.7081298828125,145.0,74266.65625,0.0,2502.63134765625,1.0,278.25665283203125,283.0614318847656,300.3350524902344,305.9598693847656,293.1499938964844,293.1499938964844,278.54998779296875,38460.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555454969406128,1.0,0.0,0.0,3.69309663772583,3.693121671676636,9.100696729547052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11222.4140625,0.0,1600.2718505859375,1683.569091796875,0.0,2073.616455078125,0.9170703887939452,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8480140566825867,0.4054451882839203,0.3673160672187805,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.877109169960022,0.4500442743301391,0.4283556640148163,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528861403465271,0.4128317832946777,0.2908115088939667,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8363420963287354,0.3879438042640686,0.3702304661273956,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7165029644966125,0.2386780381202697,1.090456485748291,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6687927246094,297.2120056152344,284.9039001464844,1.0,0.5856245756149292,0.5352816581726074,0.5352816581726074,1.0,1.0,-3.0584499835968018,1.1970587968826294,1.861391305923462,0.5076448321342468,0.8846355080604553,0.8846355080604553,0.0,167.7081298828125,145.0,74266.65625,0.0,2502.63134765625,1.0,278.25665283203125,283.0614318847656,300.3350524902344,305.9598693847656,293.1499938964844,293.1499938964844,278.54998779296875,38460.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555454969406128,1.0,0.0,0.0,3.69309663772583,3.693121671676636,9.100696729547052e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11222.4140625,0.0,1600.2718505859375,1683.569091796875,0.0,2073.616455078125,0.9170703887939452,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8631577491760254,0.4066961407661438,0.367735892534256,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942702412605286,0.4523843824863434,0.4298881590366363,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681788444519043,0.4138878583908081,0.2910400032997131,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510414361953735,0.389306902885437,0.3708744049072265,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283530235290527,0.2390975803136825,1.0896198749542236,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6883544921875,297.2164306640625,285.0054931640625,1.0,0.5796644687652588,0.533414363861084,0.533414363861084,1.0,1.0,-3.060831546783448,1.195083498954773,1.8657480478286743,0.504830002784729,0.9816728234291076,0.9816728234291076,0.0,157.04153442382812,133.0,73720.3125,0.0,2451.45654296875,1.0,278.54351806640625,283.1769104003906,300.3251953125,305.8146667480469,293.1499938964844,293.1499938964844,278.25,33499.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504948377609253,1.0,0.0,0.0,3.804621696472168,3.8046467304229736,9.658646149546255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12560.8232421875,0.0,1692.59423828125,1683.569091796875,0.0,2029.73388671875,0.9380749464035034,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8631577491760254,0.4066961407661438,0.367735892534256,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942702412605286,0.4523843824863434,0.4298881590366363,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681788444519043,0.4138878583908081,0.2910400032997131,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510414361953735,0.389306902885437,0.3708744049072265,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283530235290527,0.2390975803136825,1.0896198749542236,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6883544921875,297.2164306640625,285.0054931640625,1.0,0.5796644687652588,0.533414363861084,0.533414363861084,1.0,1.0,-3.060831546783448,1.195083498954773,1.8657480478286743,0.504830002784729,0.9816728234291076,0.9816728234291076,0.0,157.04153442382812,133.0,73720.3125,0.0,2451.45654296875,1.0,278.54351806640625,283.1769104003906,300.3251953125,305.8146667480469,293.1499938964844,293.1499938964844,278.25,33499.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504948377609253,1.0,0.0,0.0,3.804621696472168,3.8046467304229736,9.658646149546255e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12560.8232421875,0.0,1692.59423828125,1683.569091796875,0.0,2029.73388671875,0.9380749464035034,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808344006538391,0.4068452417850494,0.367743581533432,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145641922950744,0.4539685547351837,0.4311592578887939,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860921859741211,0.4141107499599457,0.2910527884960174,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8684021830558777,0.3900098502635956,0.3712990581989288,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417890429496765,0.2391251623630523,1.088313102722168,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7026672363281,297.2129821777344,284.9039611816406,1.0,0.5732702016830444,0.5315950512886047,0.5315950512886047,1.0,1.0,-3.061331272125244,1.1923232078552246,1.869008183479309,0.5018536448478699,0.8858919143676758,0.8858919143676758,0.0,146.17759704589844,121.0,74312.75,0.0,2395.666748046875,1.0,278.2566223144531,283.05633544921875,300.3596496582031,305.98883056640625,293.1499938964844,293.1499938964844,278.54998779296875,38461.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549660801887512,1.0,0.0,0.0,3.6992509365081774,3.699275732040405,9.13105282052129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11234.9990234375,0.0,1607.3193359375,1683.569091796875,0.0,2068.56689453125,0.9184366464614868,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808344006538391,0.4068452417850494,0.367743581533432,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145641922950744,0.4539685547351837,0.4311592578887939,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860921859741211,0.4141107499599457,0.2910527884960174,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8684021830558777,0.3900098502635956,0.3712990581989288,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417890429496765,0.2391251623630523,1.088313102722168,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7026672363281,297.2129821777344,284.9039611816406,1.0,0.5732702016830444,0.5315950512886047,0.5315950512886047,1.0,1.0,-3.061331272125244,1.1923232078552246,1.869008183479309,0.5018536448478699,0.8858919143676758,0.8858919143676758,0.0,146.17759704589844,121.0,74312.75,0.0,2395.666748046875,1.0,278.2566223144531,283.05633544921875,300.3596496582031,305.98883056640625,293.1499938964844,293.1499938964844,278.54998779296875,38461.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549660801887512,1.0,0.0,0.0,3.6992509365081774,3.699275732040405,9.13105282052129e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11234.9990234375,0.0,1607.3193359375,1683.569091796875,0.0,2068.56689453125,0.9184366464614868,1.0,0.0,3.0,1.0,0.0
