time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041208624839784,0.408141016960144,0.3681634068489074,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.942764937877655,0.4564191997051239,0.4327523708343506,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9097240567207336,0.4152491688728332,0.2913078069686889,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8913431763648987,0.3914492428302765,0.3719732761383056,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.759677529335022,0.2396109402179718,1.0875930786132812,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7220153808594,297.2181091308594,285.0063781738281,1.0,0.5666513442993164,0.5297757387161255,0.5297757387161255,1.0,1.0,-3.063994169235229,1.1904799938201904,1.873514175415039,0.4991228580474853,0.9838351011276244,0.9838351011276244,0.0,134.44189453125,109.0,73762.4609375,0.0,2339.287109375,1.0,278.5435485839844,283.1725769042969,300.3484191894531,305.8419189453125,293.1499938964844,293.1499938964844,278.25,33501.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499622106552124,1.0,0.0,0.0,3.810425996780396,3.810451030731201,9.688138788988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12577.1689453125,0.0,1699.562744140625,1683.569091796875,0.0,2025.1241455078125,0.9393911957740784,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041208624839784,0.408141016960144,0.3681634068489074,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.942764937877655,0.4564191997051239,0.4327523708343506,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9097240567207336,0.4152491688728332,0.2913078069686889,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8913431763648987,0.3914492428302765,0.3719732761383056,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.759677529335022,0.2396109402179718,1.0875930786132812,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.7220153808594,297.2181091308594,285.0063781738281,1.0,0.5666513442993164,0.5297757387161255,0.5297757387161255,1.0,1.0,-3.063994169235229,1.1904799938201904,1.873514175415039,0.4991228580474853,0.9838351011276244,0.9838351011276244,0.0,134.44189453125,109.0,73762.4609375,0.0,2339.287109375,1.0,278.5435485839844,283.1725769042969,300.3484191894531,305.8419189453125,293.1499938964844,293.1499938964844,278.25,33501.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499622106552124,1.0,0.0,0.0,3.810425996780396,3.810451030731201,9.688138788988e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12577.1689453125,0.0,1699.562744140625,1683.569091796875,0.0,2025.1241455078125,0.9393911957740784,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.91868394613266,0.4083162844181061,0.3683856129646301,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9582528471946716,0.4573235213756561,0.4335836768150329,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.924793303012848,0.4154698550701141,0.2914617657661438,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047829508781432,0.391895592212677,0.3723473846912384,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.770449697971344,0.2396984845399856,1.0874289274215698,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7295227050781,297.2174377441406,284.8676452636719,1.0,0.5633417963981628,0.5288660526275635,0.5288660526275635,1.0,1.0,-3.065704107284546,1.1896936893463137,1.8760104179382324,0.4979313611984253,0.8894122838973999,0.8894122838973999,0.0,128.55130004882812,109.0,74670.1796875,0.0,2311.625244140625,1.0,278.294189453125,283.0180969238281,300.38702392578125,306.0918884277344,293.1499938964844,293.1499938964844,278.25,37340.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538716793060303,1.0,0.0,0.0,3.7822635173797607,3.782289266586304,9.545460670778994e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12162.681640625,0.0,1695.7481689453125,1683.569091796875,0.0,2059.039306640625,0.9338216185569764,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9339134693145752,0.4083237051963806,0.3681825697422027,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9725416302680968,0.4581003189086914,0.4340949356555938,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9401519894599916,0.4155435860157013,0.2913555204868316,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.919431447982788,0.3922159075736999,0.3724380433559418,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814792990684509,0.2396871000528335,1.0864129066467283,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.73590087890625,297.2151794433594,284.9032287597656,1.0,0.5598737001419067,0.527973473072052,0.527973473072052,1.0,1.0,-3.064836263656616,1.1878318786621094,1.8770042657852173,0.4962022602558136,0.887092649936676,0.887092649936676,0.0,122.99314880371094,97.0,74362.2421875,0.0,2280.98583984375,1.0,278.2567749023437,283.05029296875,300.3813781738281,306.0157165527344,293.1499938964844,293.1499938964844,278.54998779296875,38469.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544799447059631,1.0,0.0,0.0,3.7063703536987305,3.706395387649536,9.166233780888432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11247.34375,0.0,1615.5545654296875,1683.569091796875,0.0,2064.332763671875,0.9199674129486084,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9703500866889954,0.4096452891826629,0.368635356426239,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4606957733631134,0.4324865341186523,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756287336349488,0.4167447686195373,0.2916620969772339,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9574286341667176,0.3937103748321533,0.3731750547885895,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098142743110657,0.2402024567127227,1.0858910083770752,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.7546691894531,297.2208251953125,285.0054931640625,1.0,0.5528976917266846,0.526188313961029,0.526188313961029,1.0,1.0,-3.065516948699951,1.185117483139038,1.880399465560913,0.4932434558868408,0.9853848814964294,0.9853848814964294,0.0,111.3576889038086,117.0,73776.8359375,0.0,2220.34716796875,1.0,278.5436096191406,283.1666564941406,300.3685302734375,305.8661193847656,293.1499938964844,293.1499938964844,278.25,33516.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749537467956543,1.0,0.0,0.0,3.816627740859986,3.81665301322937,9.719700528876274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12589.69140625,0.0,1707.142578125,1683.569091796875,0.0,2021.4508056640625,0.9408029913902284,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9703500866889954,0.4096452891826629,0.368635356426239,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4606957733631134,0.4324865341186523,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756287336349488,0.4167447686195373,0.2916620969772339,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9574286341667176,0.3937103748321533,0.3731750547885895,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8098142743110657,0.2402024567127227,1.0858910083770752,285.0077819824219,284.95001220703125,301.1722106933594,297.381103515625,298.7546691894531,297.2208251953125,285.0054931640625,1.0,0.5528976917266846,0.526188313961029,0.526188313961029,1.0,1.0,-3.065516948699951,1.185117483139038,1.880399465560913,0.4932434558868408,0.9853848814964294,0.9853848814964294,0.0,111.3576889038086,117.0,73776.8359375,0.0,2220.34716796875,1.0,278.5436096191406,283.1666564941406,300.3685302734375,305.8661193847656,293.1499938964844,293.1499938964844,278.25,33516.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749537467956543,1.0,0.0,0.0,3.816627740859986,3.81665301322937,9.719700528876274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12589.69140625,0.0,1707.142578125,1683.569091796875,0.0,2021.4508056640625,0.9408029913902284,1.0,0.0,3.0,1.0,0.0
18010140,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9401659369468688,0.4175574779510498,0.3730053901672363,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9792861938476562,0.4697552919387817,0.4420021474361419,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.945622980594635,0.4234970510005951,0.2945786714553833,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9248031377792358,0.3992666602134704,0.3764474987983703,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7844892740249634,0.2435585856437683,1.0939934253692627,284.8595275878906,284.95001220703125,301.2206115722656,297.3897705078125,298.80224609375,297.2834777832031,284.89617919921875,1.0,0.5407789945602417,0.5244031548500061,0.5244031548500061,1.0,1.0,-2.8893959522247314,1.1070305109024048,1.7823655605316162,0.4553175568580627,0.8042647838592529,0.8042647838592529,0.0,115.65057373046876,137.0,69870.5,0.0,2081.796875,1.0,278.2585144042969,283.14752197265625,300.3211669921875,305.296630859375,293.1499938964844,293.1499938964844,278.54998779296875,35883.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432234287261963,1.0,0.0,0.0,3.3956758975982666,3.395697593688965,7.693886345805367e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10544.05078125,0.0,1267.39111328125,1683.569091796875,0.0,1967.1171875,0.8621025681495667,1.0,0.0,3.0,1.0,0.0
18010200,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9401659369468688,0.4175574779510498,0.3730053901672363,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9792861938476562,0.4697552919387817,0.4420021474361419,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.945622980594635,0.4234970510005951,0.2945786714553833,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9248031377792358,0.3992666602134704,0.3764474987983703,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7844892740249634,0.2435585856437683,1.0939934253692627,284.8595275878906,284.95001220703125,301.2206115722656,297.3897705078125,298.80224609375,297.2834777832031,284.89617919921875,1.0,0.5407789945602417,0.5244031548500061,0.5244031548500061,1.0,1.0,-2.8893959522247314,1.1070305109024048,1.7823655605316162,0.4553175568580627,0.8042647838592529,0.8042647838592529,0.0,115.65057373046876,137.0,69870.5,0.0,2081.796875,1.0,278.2585144042969,283.14752197265625,300.3211669921875,305.296630859375,293.1499938964844,293.1499938964844,278.54998779296875,35883.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432234287261963,1.0,0.0,0.0,3.3956758975982666,3.395697593688965,7.693886345805367e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10544.05078125,0.0,1267.39111328125,1683.569091796875,0.0,1967.1171875,0.8621025681495667,1.0,0.0,3.0,1.0,0.0
18010260,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9825897812843324,0.4204887449741363,0.3766970038414001,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9990000128746032,0.4780933558940887,0.4242889285087585,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9869202375411988,0.4269560873508453,0.2975723147392273,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9695340991020204,0.4022228419780731,0.3798368275165558,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8182777762413025,0.2438897788524627,1.100312352180481,284.8363342285156,284.95001220703125,301.2682189941406,297.3975830078125,298.85272216796875,297.3249206542969,284.9253234863281,1.0,0.5529438853263855,0.5249486565589905,0.5249486565589905,1.0,1.0,-3.054028987884521,1.1781593561172483,1.875869512557984,0.4874046742916107,0.8451982736587524,0.8451982736587524,0.0,108.9399871826172,157.0,71882.6953125,0.0,2218.489990234375,1.0,278.5415954589844,283.1329345703125,300.3902893066406,305.61474609375,293.1499938964844,293.1499938964844,278.25,34022.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400704026222229,1.0,0.0,0.0,3.656484365463257,3.656508207321167,8.921148264562362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11956.771484375,0.0,1525.57275390625,1683.569091796875,0.0,1940.180419921875,0.9017874598503112,1.0,0.0,3.0,1.0,0.0
18010320,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9825897812843324,0.4204887449741363,0.3766970038414001,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9990000128746032,0.4780933558940887,0.4242889285087585,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9869202375411988,0.4269560873508453,0.2975723147392273,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9695340991020204,0.4022228419780731,0.3798368275165558,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8182777762413025,0.2438897788524627,1.100312352180481,284.8363342285156,284.95001220703125,301.2682189941406,297.3975830078125,298.85272216796875,297.3249206542969,284.9253234863281,1.0,0.5529438853263855,0.5249486565589905,0.5249486565589905,1.0,1.0,-3.054028987884521,1.1781593561172483,1.875869512557984,0.4874046742916107,0.8451982736587524,0.8451982736587524,0.0,108.9399871826172,157.0,71882.6953125,0.0,2218.489990234375,1.0,278.5415954589844,283.1329345703125,300.3902893066406,305.61474609375,293.1499938964844,293.1499938964844,278.25,34022.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400704026222229,1.0,0.0,0.0,3.656484365463257,3.656508207321167,8.921148264562362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11956.771484375,0.0,1525.57275390625,1683.569091796875,0.0,1940.180419921875,0.9017874598503112,1.0,0.0,3.0,1.0,0.0
18010380,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.9503384828567504,0.4203481376171112,0.3772853016853332,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9911319017410278,0.4796382784843445,0.4534224569797516,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9560589790344238,0.4271448850631714,0.298338383436203,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9358031749725342,0.4025241136550903,0.3814384043216705,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7908561825752258,0.2431747764348983,1.1009678840637207,284.7935485839844,284.95001220703125,301.31500244140625,297.4045104980469,298.8568420410156,297.3079528808594,284.73504638671875,1.0,0.566628098487854,0.5254940986633301,0.5254940986633301,1.0,1.0,-3.073490858078003,1.185504913330078,1.8879860639572144,0.5072916746139526,0.8321188688278198,0.8321188688278198,0.0,121.53784942626952,177.0,74243.78125,0.0,2335.392578125,1.0,278.2574157714844,282.9140930175781,300.440185546875,305.9903564453125,293.1499938964844,293.1499938964844,278.1499938964844,35044.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501081824302673,1.0,0.0,0.0,3.7055954933166495,3.705619812011719,9.162401397588836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11917.318359375,0.0,1588.6439208984375,1683.569091796875,0.0,2026.3873291015625,0.9194517731666564,1.0,0.0,3.0,1.0,0.0
18010440,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.9503384828567504,0.4203481376171112,0.3772853016853332,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9911319017410278,0.4796382784843445,0.4534224569797516,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9560589790344238,0.4271448850631714,0.298338383436203,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9358031749725342,0.4025241136550903,0.3814384043216705,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7908561825752258,0.2431747764348983,1.1009678840637207,284.7935485839844,284.95001220703125,301.31500244140625,297.4045104980469,298.8568420410156,297.3079528808594,284.73504638671875,1.0,0.566628098487854,0.5254940986633301,0.5254940986633301,1.0,1.0,-3.073490858078003,1.185504913330078,1.8879860639572144,0.5072916746139526,0.8321188688278198,0.8321188688278198,0.0,121.53784942626952,177.0,74243.78125,0.0,2335.392578125,1.0,278.2574157714844,282.9140930175781,300.440185546875,305.9903564453125,293.1499938964844,293.1499938964844,278.1499938964844,35044.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501081824302673,1.0,0.0,0.0,3.7055954933166495,3.705619812011719,9.162401397588836e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11917.318359375,0.0,1588.6439208984375,1683.569091796875,0.0,2026.3873291015625,0.9194517731666564,1.0,0.0,3.0,1.0,0.0
18010500,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9236849546432496,0.4178303480148315,0.3778174221515655,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9692666530609132,0.4769459068775177,0.4534751772880554,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9297161102294922,0.4251963198184967,0.2988084852695465,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9094964861869812,0.4016325771808624,0.3820302188396454,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7711225748062134,0.2428872436285019,1.102608561515808,284.9759826660156,284.95001220703125,301.33807373046875,297.4076538085937,298.8500061035156,297.26861572265625,284.9642333984375,1.0,0.5755978226661682,0.5257668495178223,0.5257668495178223,1.0,1.0,-3.130502939224243,1.2114648818969729,1.919037938117981,0.508681058883667,0.9499890208244324,0.9499890208244324,0.0,132.8963623046875,177.0,76125.4296875,0.0,2462.749755859375,1.0,278.1675109863281,283.05828857421875,300.4349975585937,306.13934326171875,293.1499938964844,293.1499938964844,278.1499938964844,33511.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520105838775635,1.0,0.0,0.0,3.738679647445679,3.738704204559326,9.326738563686376e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12445.6513671875,0.0,1615.0137939453125,1683.569091796875,0.0,2042.87060546875,0.9236249923706056,1.0,0.0,3.0,1.0,0.0
18010560,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8966933488845825,0.4161043465137481,0.376589834690094,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9418140649795532,0.4755270481109619,0.4521921575069427,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9021764397621156,0.4238305389881134,0.2981455028057098,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8851706385612488,0.4010282754898071,0.3818907141685486,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7517484426498413,0.2424704432487487,1.1033060550689695,284.9319763183594,284.95001220703125,301.36090087890625,297.4105224609375,298.8399353027344,297.2442321777344,284.9329528808594,1.0,0.5835408568382263,0.5235011577606201,0.5235011577606201,1.0,1.0,-3.136540174484253,1.2108100652694702,1.9257301092147827,0.5025237798690796,0.9170202612876892,0.9170202612876892,0.0,144.49513244628906,197.0,76020.625,0.0,2529.162109375,1.0,278.1526184082031,283.03228759765625,300.4354553222656,306.1678161621094,293.1499938964844,293.1499938964844,278.1499938964844,35935.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545433044433594,1.0,0.0,0.0,3.722589254379273,3.722614049911499,9.246630838788406e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12323.2470703125,0.0,1614.9483642578125,1683.569091796875,0.0,2064.884521484375,0.9212496876716614,1.0,0.0,3.0,1.0,0.0
18010620,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8575735688209534,0.4147056937217712,0.3757234215736389,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8971993923187256,0.4753048717975616,0.4522424936294555,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8628528714179993,0.4226682782173157,0.2977220714092254,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8481066823005676,0.4007828533649444,0.3823375701904297,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7221451997756958,0.2417964190244674,1.1044961214065552,284.93701171875,284.95001220703125,301.4059143066406,297.41558837890625,298.8336181640625,297.2227478027344,284.9373474121094,1.0,0.5972789525985718,0.5189698338508606,0.5189698338508606,1.0,1.0,-3.1370089054107666,1.2030019760131836,1.934006929397583,0.4944116473197937,0.9102054238319396,0.9102054238319396,0.0,168.2907257080078,215.0,75881.265625,0.0,2657.485595703125,1.0,278.150146484375,283.0365600585937,300.4226379394531,306.1407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36268.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554868459701538,1.0,0.0,0.0,3.711115121841431,3.711139917373657,9.1897175025224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12291.150390625,0.0,1604.2716064453125,1683.569091796875,0.0,2073.10546875,0.9191210865974426,1.0,0.0,3.0,1.0,0.0
18010680,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8575735688209534,0.4147056937217712,0.3757234215736389,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8971993923187256,0.4753048717975616,0.4522424936294555,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8628528714179993,0.4226682782173157,0.2977220714092254,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8481066823005676,0.4007828533649444,0.3823375701904297,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7221451997756958,0.2417964190244674,1.1044961214065552,284.93701171875,284.95001220703125,301.4059143066406,297.41558837890625,298.8336181640625,297.2227478027344,284.9373474121094,1.0,0.5972789525985718,0.5189698338508606,0.5189698338508606,1.0,1.0,-3.1370089054107666,1.2030019760131836,1.934006929397583,0.4944116473197937,0.9102054238319396,0.9102054238319396,0.0,168.2907257080078,215.0,75881.265625,0.0,2657.485595703125,1.0,278.150146484375,283.0365600585937,300.4226379394531,306.1407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36268.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554868459701538,1.0,0.0,0.0,3.711115121841431,3.711139917373657,9.1897175025224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12291.150390625,0.0,1604.2716064453125,1683.569091796875,0.0,2073.10546875,0.9191210865974426,1.0,0.0,3.0,1.0,0.0
18010740,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8335174322128296,0.414398729801178,0.3760257363319397,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8711452484130859,0.476450651884079,0.453869104385376,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8384625911712646,0.422476053237915,0.2980477511882782,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8251833915710449,0.4011571109294891,0.3833774030208587,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7009615302085876,0.2413108050823211,1.105976104736328,284.9446105957031,284.95001220703125,301.45001220703125,297.419677734375,298.83465576171875,297.21435546875,284.9449157714844,1.0,0.609734296798706,0.5144385099411011,0.5144385099411011,1.0,1.0,-3.142747163772583,1.1972073316574097,1.945539832115173,0.4872181117534637,0.909762680530548,0.909762680530548,0.0,189.0485382080078,203.0,75786.9609375,0.0,2780.181884765625,1.0,278.1500244140625,283.04132080078125,300.4202575683594,306.1264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36197.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553542852401733,1.0,0.0,0.0,3.702998161315918,3.703022718429565,9.14956103770237e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12274.6923828125,0.0,1594.4356689453125,1683.569091796875,0.0,2071.949951171875,0.9172993302345276,1.0,0.0,3.0,1.0,0.0
18010800,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8335174322128296,0.414398729801178,0.3760257363319397,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8711452484130859,0.476450651884079,0.453869104385376,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8384625911712646,0.422476053237915,0.2980477511882782,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8251833915710449,0.4011571109294891,0.3833774030208587,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7009615302085876,0.2413108050823211,1.105976104736328,284.9446105957031,284.95001220703125,301.45001220703125,297.419677734375,298.83465576171875,297.21435546875,284.9449157714844,1.0,0.609734296798706,0.5144385099411011,0.5144385099411011,1.0,1.0,-3.142747163772583,1.1972073316574097,1.945539832115173,0.4872181117534637,0.909762680530548,0.909762680530548,0.0,189.0485382080078,203.0,75786.9609375,0.0,2780.181884765625,1.0,278.1500244140625,283.04132080078125,300.4202575683594,306.1264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36197.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553542852401733,1.0,0.0,0.0,3.702998161315918,3.703022718429565,9.14956103770237e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12274.6923828125,0.0,1594.4356689453125,1683.569091796875,0.0,2071.949951171875,0.9172993302345276,1.0,0.0,3.0,1.0,0.0
18010860,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8277952075004578,0.4145002365112304,0.3762484192848205,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8656107783317566,0.4781258404254913,0.455555260181427,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8327478766441345,0.422707736492157,0.2983075082302093,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8198714256286621,0.4018201231956482,0.3841626644134521,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6951805949211121,0.2409619987010955,1.1053287982940674,284.9486694335937,284.95001220703125,301.493408203125,297.4230041503906,298.8450622558594,297.2110595703125,284.9487609863281,1.0,0.6126841306686401,0.5128505229949951,0.5128505229949951,1.0,1.0,-3.1455233097076416,1.1952691078186035,1.9502540826797483,0.4846521615982055,0.9106043577194214,0.9106043577194214,0.0,194.9623107910156,191.0,75746.5390625,0.0,2817.533935546875,1.0,278.1499938964844,283.0425720214844,300.4222412109375,306.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36076.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551432847976685,1.0,0.0,0.0,3.700266361236572,3.70029091835022,9.136066978499002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12269.2138671875,0.0,1590.3961181640625,1683.569091796875,0.0,2070.111083984375,0.9165977835655212,1.0,0.0,3.0,1.0,0.0
18010920,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8277952075004578,0.4145002365112304,0.3762484192848205,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8656107783317566,0.4781258404254913,0.455555260181427,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8327478766441345,0.422707736492157,0.2983075082302093,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8198714256286621,0.4018201231956482,0.3841626644134521,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6951805949211121,0.2409619987010955,1.1053287982940674,284.9486694335937,284.95001220703125,301.493408203125,297.4230041503906,298.8450622558594,297.2110595703125,284.9487609863281,1.0,0.6126841306686401,0.5128505229949951,0.5128505229949951,1.0,1.0,-3.1455233097076416,1.1952691078186035,1.9502540826797483,0.4846521615982055,0.9106043577194214,0.9106043577194214,0.0,194.9623107910156,191.0,75746.5390625,0.0,2817.533935546875,1.0,278.1499938964844,283.0425720214844,300.4222412109375,306.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36076.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551432847976685,1.0,0.0,0.0,3.700266361236572,3.70029091835022,9.136066978499002e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12269.2138671875,0.0,1590.3961181640625,1683.569091796875,0.0,2070.111083984375,0.9165977835655212,1.0,0.0,3.0,1.0,0.0
18010980,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8303014636039734,0.4148359894752502,0.3764132857322693,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8693844676017761,0.4801022112369537,0.457253098487854,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8353704810142517,0.4232057332992553,0.2985423505306244,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8227109909057617,0.4026905298233032,0.384841650724411,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6971497535705566,0.2407701760530471,1.1038522720336914,284.9496459960937,284.95001220703125,301.536376953125,297.42584228515625,298.8572692871094,297.2107238769531,284.9496765136719,1.0,0.6113508939743042,0.5112625956535339,0.5112625956535339,1.0,1.0,-3.1470868587493896,1.1929800510406494,1.95410680770874,0.4819311201572418,0.9108120799064636,0.9108120799064636,0.0,192.619873046875,179.0,75701.78125,0.0,2808.14453125,1.0,278.1499938964844,283.0412292480469,300.42498779296875,306.1230163574219,293.1499938964844,293.1499938964844,278.1499938964844,36032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549681663513184,1.0,0.0,0.0,3.699186325073242,3.699210643768311,9.13073392894148e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12262.771484375,0.0,1588.83154296875,1683.569091796875,0.0,2068.584716796875,0.9163162708282472,1.0,0.0,3.0,1.0,0.0
18011040,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8303014636039734,0.4148359894752502,0.3764132857322693,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8693844676017761,0.4801022112369537,0.457253098487854,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8353704810142517,0.4232057332992553,0.2985423505306244,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8227109909057617,0.4026905298233032,0.384841650724411,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6971497535705566,0.2407701760530471,1.1038522720336914,284.9496459960937,284.95001220703125,301.536376953125,297.42584228515625,298.8572692871094,297.2107238769531,284.9496765136719,1.0,0.6113508939743042,0.5112625956535339,0.5112625956535339,1.0,1.0,-3.1470868587493896,1.1929800510406494,1.95410680770874,0.4819311201572418,0.9108120799064636,0.9108120799064636,0.0,192.619873046875,179.0,75701.78125,0.0,2808.14453125,1.0,278.1499938964844,283.0412292480469,300.42498779296875,306.1230163574219,293.1499938964844,293.1499938964844,278.1499938964844,36032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549681663513184,1.0,0.0,0.0,3.699186325073242,3.699210643768311,9.13073392894148e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12262.771484375,0.0,1588.83154296875,1683.569091796875,0.0,2068.584716796875,0.9163162708282472,1.0,0.0,3.0,1.0,0.0
18011100,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8335029482841492,0.4150576591491699,0.3764820694923401,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8735054135322571,0.481166273355484,0.4581093192100525,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8386677503585815,0.4235219359397888,0.298658549785614,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8260529041290283,0.4031830430030823,0.385167121887207,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6999799609184265,0.2407256364822387,1.1030075550079346,284.94976806640625,284.95001220703125,301.5577087402344,297.42706298828125,298.8637084960937,297.21124267578125,284.9497985839844,1.0,0.609644889831543,0.510468602180481,0.510468602180481,1.0,1.0,-3.147714614868164,1.1917632818222046,1.95595133304596,0.4805212318897247,0.91080641746521,0.91080641746521,0.0,189.56065368652344,179.0,75678.4921875,0.0,2792.99462890625,1.0,278.1499938964844,283.04022216796875,300.4262084960937,306.12261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36025.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548859119415283,1.0,0.0,0.0,3.698814392089844,3.698838949203491,9.128898454946466e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12259.2509765625,0.0,1588.35009765625,1683.569091796875,0.0,2067.868408203125,0.9162263870239258,1.0,0.0,3.0,1.0,0.0
18011160,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8376118540763855,0.4153015911579132,0.3765457272529602,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8786814212799072,0.482265293598175,0.4589722752571106,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8429009914398193,0.4238680899143219,0.2987762987613678,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8302725553512573,0.4037025868892669,0.3854910433292389,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7036492228507996,0.2407069057226181,1.1021478176116943,284.94976806640625,284.95001220703125,301.57891845703125,297.4281616210937,298.8700256347656,297.2120361328125,284.94976806640625,1.0,0.6075282692909241,0.5095804333686829,0.5095804333686829,1.0,1.0,-3.1483259201049805,1.1903681755065918,1.9579576253890991,0.4789298474788666,0.910719633102417,0.910719633102417,0.0,185.75344848632807,167.0,75652.90625,0.0,2773.788330078125,1.0,278.1499938964844,283.0390930175781,300.4273376464844,306.1219787597656,293.1499938964844,293.1499938964844,278.1499938964844,36023.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548058032989502,1.0,0.0,0.0,3.698422431945801,3.698446989059448,9.126964073402632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12255.298828125,0.0,1587.8865966796875,1683.569091796875,0.0,2067.170654296875,0.916135549545288,1.0,0.0,3.0,1.0,0.0
18011220,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8480623364448547,0.4158346056938171,0.3766666650772095,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8915685415267944,0.4845416843891144,0.4607228934764862,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8536829352378845,0.4246250987052917,0.2990206480026245,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8408549427986145,0.4048015773296356,0.3861453235149383,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7127944231033325,0.2407266497611999,1.100446105003357,284.9497375488281,284.95001220703125,301.6210327148437,297.429931640625,298.8827209472656,297.21417236328125,284.94976806640625,1.0,0.6025325059890747,0.5078040957450867,0.5078040957450867,1.0,1.0,-3.149609327316284,1.1875613927841189,1.9620479345321653,0.4756942987442016,0.9105468392372132,0.9105468392372132,0.0,176.7552947998047,155.0,75602.234375,0.0,2728.040283203125,1.0,278.1499938964844,283.036865234375,300.4291687011719,306.1202087402344,293.1499938964844,293.1499938964844,278.1499938964844,36021.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546541094779968,1.0,0.0,0.0,3.697621583938599,3.697646141052246,9.12301175048924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12247.279296875,0.0,1586.9615478515625,1683.569091796875,0.0,2065.849365234375,0.9159547090530396,1.0,0.0,3.0,1.0,0.0
18011280,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8480623364448547,0.4158346056938171,0.3766666650772095,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8915685415267944,0.4845416843891144,0.4607228934764862,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8536829352378845,0.4246250987052917,0.2990206480026245,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8408549427986145,0.4048015773296356,0.3861453235149383,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7127944231033325,0.2407266497611999,1.100446105003357,284.9497375488281,284.95001220703125,301.6210327148437,297.429931640625,298.8827209472656,297.21417236328125,284.94976806640625,1.0,0.6025325059890747,0.5078040957450867,0.5078040957450867,1.0,1.0,-3.149609327316284,1.1875613927841189,1.9620479345321653,0.4756942987442016,0.9105468392372132,0.9105468392372132,0.0,176.7552947998047,155.0,75602.234375,0.0,2728.040283203125,1.0,278.1499938964844,283.036865234375,300.4291687011719,306.1202087402344,293.1499938964844,293.1499938964844,278.1499938964844,36021.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546541094779968,1.0,0.0,0.0,3.697621583938599,3.697646141052246,9.12301175048924e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12247.279296875,0.0,1586.9615478515625,1683.569091796875,0.0,2065.849365234375,0.9159547090530396,1.0,0.0,3.0,1.0,0.0
18011340,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8617734909057617,0.4164202511310577,0.3767873346805572,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9080563187599182,0.4869225323200226,0.4625220596790313,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.86782306432724,0.4254644513130188,0.2992857098579407,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8546192049980164,0.4059779942035675,0.3868221640586853,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7236931324005127,0.2408181428909301,1.0988290309906006,284.9498596191406,284.95001220703125,301.6627197265625,297.43121337890625,298.8955078125,297.2168884277344,284.9498596191406,1.0,0.5967700481414795,0.5060277581214905,0.5060277581214905,1.0,1.0,-3.1511056423187256,1.1848152875900269,1.9662903547286987,0.4724412858486175,0.910506784915924,0.910506784915924,0.0,166.36135864257812,143.0,75557.1640625,0.0,2675.171875,1.0,278.1499938964844,283.0346984863281,300.4305114746094,306.1181945800781,293.1499938964844,293.1499938964844,278.1499938964844,36015.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545183897018433,1.0,0.0,0.0,3.6970717906951904,3.697096109390259,9.120298614107014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12240.060546875,0.0,1586.2886962890625,1683.569091796875,0.0,2064.66748046875,0.9158281087875366,1.0,0.0,3.0,1.0,0.0
18011400,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8617734909057617,0.4164202511310577,0.3767873346805572,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9080563187599182,0.4869225323200226,0.4625220596790313,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.86782306432724,0.4254644513130188,0.2992857098579407,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8546192049980164,0.4059779942035675,0.3868221640586853,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7236931324005127,0.2408181428909301,1.0988290309906006,284.9498596191406,284.95001220703125,301.6627197265625,297.43121337890625,298.8955078125,297.2168884277344,284.9498596191406,1.0,0.5967700481414795,0.5060277581214905,0.5060277581214905,1.0,1.0,-3.1511056423187256,1.1848152875900269,1.9662903547286987,0.4724412858486175,0.910506784915924,0.910506784915924,0.0,166.36135864257812,143.0,75557.1640625,0.0,2675.171875,1.0,278.1499938964844,283.0346984863281,300.4305114746094,306.1181945800781,293.1499938964844,293.1499938964844,278.1499938964844,36015.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545183897018433,1.0,0.0,0.0,3.6970717906951904,3.697096109390259,9.120298614107014e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12240.060546875,0.0,1586.2886962890625,1683.569091796875,0.0,2064.66748046875,0.9158281087875366,1.0,0.0,3.0,1.0,0.0
18011460,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8702085614204407,0.4167386293411255,0.3768523633480072,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9187548756599426,0.4881942272186279,0.4634786248207092,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8765004873275757,0.425926148891449,0.2994332313537597,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8630827069282532,0.4066134989261627,0.3871858119964599,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7300558090209961,0.2408864200115203,1.0980312824249268,284.9499816894531,284.95001220703125,301.6842041015625,297.4316711425781,298.9022521972656,297.21844482421875,284.9499816894531,1.0,0.5936075448989868,0.5051596760749817,0.5051596760749817,1.0,1.0,-3.1519906520843506,1.183521389961243,1.968469262123108,0.4708466529846191,0.9105731248855592,0.9105731248855592,0.0,160.65591430664062,143.0,75538.0234375,0.0,2646.2529296875,1.0,278.1499938964844,283.0335693359375,300.4310302734375,306.1172180175781,293.1499938964844,293.1499938964844,278.1499938964844,36009.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544592022895813,1.0,0.0,0.0,3.696987390518189,3.697011947631836,9.119881951846764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12236.9677734375,0.0,1586.148681640625,1683.569091796875,0.0,2064.152099609375,0.9158058166503906,1.0,0.0,3.0,1.0,0.0
18011520,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8788242340087891,0.417038232088089,0.3769139647483825,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.929861068725586,0.4893836975097656,0.4643726050853729,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.885338544845581,0.4263637959957123,0.2995746731758117,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8717419505119324,0.4072108268737793,0.3875278532505035,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7364700436592102,0.2409584075212478,1.0973179340362549,284.9500732421875,284.95001220703125,301.7039489746094,297.4319763183594,298.9084777832031,297.21990966796875,284.9500732421875,1.0,0.5906267166137695,0.5043584108352661,0.5043584108352661,1.0,1.0,-3.152861833572388,1.1823488473892212,1.970513105392456,0.4693793952465057,0.9106640219688416,0.9106640219688416,0.0,155.2846221923828,131.0,75522.1328125,0.0,2619.08984375,1.0,278.1499938964844,283.0325012207031,300.431396484375,306.1163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36003.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544140815734863,1.0,0.0,0.0,3.697021722793579,3.6970462799072266,9.120051913669158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12234.40234375,0.0,1586.1429443359375,1683.569091796875,0.0,2063.759765625,0.9158097505569458,1.0,0.0,3.0,1.0,0.0
18011580,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8997159600257874,0.4176781475543976,0.3770472407341003,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9555993676185608,0.4919172525405884,0.4662774503231048,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9067493677139282,0.4273151159286499,0.2998895049095154,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8928272724151611,0.4084919691085815,0.3882651627063751,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7521982789039612,0.2411374002695083,1.0959161520004272,284.9502258300781,284.95001220703125,301.7447204589844,297.43218994140625,298.9212951660156,297.2230529785156,284.9502258300781,1.0,0.5842586159706116,0.5026891231536865,0.5026891231536865,1.0,1.0,-3.154893636703491,1.179977536201477,1.9749161005020144,0.4663226902484894,0.9109042882919312,0.9109042882919312,0.0,143.80914306640625,119.0,75493.8984375,0.0,2561.334228515625,1.0,278.1499938964844,283.0301513671875,300.4317321777344,306.1145935058594,293.1499938964844,293.1499938964844,278.1499938964844,35992.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543420791625977,1.0,0.0,0.0,3.697428941726685,3.697453260421753,9.122060191657512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12229.740234375,0.0,1586.5252685546875,1683.569091796875,0.0,2063.1328125,0.9158934354782104,1.0,0.0,3.0,1.0,0.0
