time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011640,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8997159600257874,0.4176781475543976,0.3770472407341003,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9555993676185608,0.4919172525405884,0.4662774503231048,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9067493677139282,0.4273151159286499,0.2998895049095154,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8928272724151611,0.4084919691085815,0.3882651627063751,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7521982789039612,0.2411374002695083,1.0959161520004272,284.9502258300781,284.95001220703125,301.7447204589844,297.43218994140625,298.9212951660156,297.2230529785156,284.9502258300781,1.0,0.5842586159706116,0.5026891231536865,0.5026891231536865,1.0,1.0,-3.154893636703491,1.179977536201477,1.9749161005020144,0.4663226902484894,0.9109042882919312,0.9109042882919312,0.0,143.80914306640625,119.0,75493.8984375,0.0,2561.334228515625,1.0,278.1499938964844,283.0301513671875,300.4317321777344,306.1145935058594,293.1499938964844,293.1499938964844,278.1499938964844,35992.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543420791625977,1.0,0.0,0.0,3.697428941726685,3.697453260421753,9.122060191657512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12229.740234375,0.0,1586.5252685546875,1683.569091796875,0.0,2063.1328125,0.9158934354782104,1.0,0.0,3.0,1.0,0.0
18011700,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9122255444526672,0.4180029928684234,0.3771157264709472,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9690249562263488,0.4932065010070801,0.4672483205795288,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9201754927635192,0.4278064966201782,0.3000558614730835,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9050662517547609,0.4091470241546631,0.3886446952819824,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7615669369697571,0.2412377744913101,1.0952513217926023,284.9502868652344,284.95001220703125,301.76495361328125,297.4320983886719,298.9276123046875,297.22467041015625,284.9502868652344,1.0,0.5810260772705078,0.5018544793128967,0.5018544793128967,1.0,1.0,-3.1559998989105225,1.178819179534912,1.9771806001663208,0.4647942781448364,0.9110449552536012,0.9110449552536012,0.0,137.99147033691406,119.0,75481.703125,0.0,2532.173828125,1.0,278.1499938964844,283.0289306640625,300.4317321777344,306.1136474609375,293.1499938964844,293.1499938964844,278.1499938964844,35988.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754318356513977,1.0,0.0,0.0,3.697757005691528,3.697781562805176,9.123679660660856e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12227.6708984375,0.0,1586.864013671875,1683.569091796875,0.0,2062.92626953125,0.9159637093544006,1.0,0.0,3.0,1.0,0.0
18011760,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9270952343940736,0.4183286726474762,0.3771853446960449,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9822981357574464,0.4945414662361145,0.4682556390762329,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9354654550552368,0.4283060133457184,0.300228089094162,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9196444153785706,0.409809410572052,0.3890314400196075,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7721255421638489,0.2413435876369476,1.0946121215820312,284.9502258300781,284.95001220703125,301.7850646972656,297.431884765625,298.9339294433594,297.22637939453125,284.9502258300781,1.0,0.577751100063324,0.5010166168212891,0.5010166168212891,1.0,1.0,-3.156898498535156,1.1775627136230469,1.979335904121399,0.4632124602794647,0.9110540747642516,0.9110540747642516,0.0,132.15780639648438,107.0,75464.8515625,0.0,2502.74267578125,1.0,278.1499938964844,283.02764892578125,300.4315490722656,306.1123352050781,293.1499938964844,293.1499938964844,278.1499938964844,35989.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542952299118042,1.0,0.0,0.0,3.697896718978882,3.697921276092529,9.124369171331636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12224.7666015625,0.0,1587.02978515625,1683.569091796875,0.0,2062.72509765625,0.9159947037696838,1.0,0.0,3.0,1.0,0.0
18011820,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9562838673591614,0.4189419448375702,0.3773737847805023,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.4975722730159759,0.4621199071407318,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9642847180366516,0.4292799234390259,0.3006184101104736,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9496663808822632,0.4111104309558868,0.3898670077323913,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7936527132987976,0.2415320426225662,1.0936176776885986,284.9447326660156,284.95001220703125,301.824951171875,297.4310607910156,298.9465026855469,297.2308044433594,284.94384765625,1.0,0.5706841349601746,0.4993408918380737,0.4993408918380737,1.0,1.0,-3.15035367012024,1.171567678451538,1.9787859916687007,0.4587839841842651,0.9066982865333556,0.9066982865333556,0.0,121.78244018554688,125.0,75290.953125,0.0,2434.111083984375,1.0,278.1499938964844,283.021240234375,300.4306030273437,306.1053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36152.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542362809181213,1.0,0.0,0.0,3.6949267387390137,3.694951295852661,9.109718348554452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12197.4248046875,0.0,1584.8848876953125,1683.569091796875,0.0,2062.211669921875,0.915355145931244,1.0,0.0,3.0,1.0,0.0
18011880,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9562838673591614,0.4189419448375702,0.3773737847805023,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.4975722730159759,0.4621199071407318,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9642847180366516,0.4292799234390259,0.3006184101104736,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9496663808822632,0.4111104309558868,0.3898670077323913,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7936527132987976,0.2415320426225662,1.0936176776885986,284.9447326660156,284.95001220703125,301.824951171875,297.4310607910156,298.9465026855469,297.2308044433594,284.94384765625,1.0,0.5706841349601746,0.4993408918380737,0.4993408918380737,1.0,1.0,-3.15035367012024,1.171567678451538,1.9787859916687007,0.4587839841842651,0.9066982865333556,0.9066982865333556,0.0,121.78244018554688,125.0,75290.953125,0.0,2434.111083984375,1.0,278.1499938964844,283.021240234375,300.4306030273437,306.1053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36152.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542362809181213,1.0,0.0,0.0,3.6949267387390137,3.694951295852661,9.109718348554452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12197.4248046875,0.0,1584.8848876953125,1683.569091796875,0.0,2062.211669921875,0.915355145931244,1.0,0.0,3.0,1.0,0.0
18011940,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9558359384536744,0.4195242822170257,0.3778920173645019,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.5018084049224854,0.4633615612983703,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9641388058662416,0.4302608668804168,0.3012918531894684,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9498245120048524,0.4124229252338409,0.3910909593105316,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7931411862373352,0.24173603951931,1.094498872756958,284.9522705078125,284.95001220703125,301.8643798828125,297.4296875,298.962890625,297.2406311035156,284.95294189453125,1.0,0.5725228190422058,0.4976651966571808,0.4976651966571808,1.0,1.0,-3.1557610034942627,1.1705507040023804,1.9852102994918823,0.45569908618927,0.9090844988822936,0.9090844988822936,0.0,122.26629638671876,143.0,75244.359375,0.0,2447.102783203125,1.0,278.1499938964844,283.0274963378906,300.4281616210937,306.0888061523437,293.1499938964844,293.1499938964844,278.1499938964844,36049.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753871738910675,1.0,0.0,0.0,3.686724901199341,3.686749458312988,9.069320867638452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12184.5517578125,0.0,1574.7830810546875,1683.569091796875,0.0,2059.0400390625,0.9136471748352052,1.0,0.0,3.0,1.0,0.0
18012000,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9558359384536744,0.4195242822170257,0.3778920173645019,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.5018084049224854,0.4633615612983703,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9641388058662416,0.4302608668804168,0.3012918531894684,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9498245120048524,0.4124229252338409,0.3910909593105316,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7931411862373352,0.24173603951931,1.094498872756958,284.9522705078125,284.95001220703125,301.8643798828125,297.4296875,298.962890625,297.2406311035156,284.95294189453125,1.0,0.5725228190422058,0.4976651966571808,0.4976651966571808,1.0,1.0,-3.1557610034942627,1.1705507040023804,1.9852102994918823,0.45569908618927,0.9090844988822936,0.9090844988822936,0.0,122.26629638671876,143.0,75244.359375,0.0,2447.102783203125,1.0,278.1499938964844,283.0274963378906,300.4281616210937,306.0888061523437,293.1499938964844,293.1499938964844,278.1499938964844,36049.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753871738910675,1.0,0.0,0.0,3.686724901199341,3.686749458312988,9.069320867638452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12184.5517578125,0.0,1574.7830810546875,1683.569091796875,0.0,2059.0400390625,0.9136471748352052,1.0,0.0,3.0,1.0,0.0
18012060,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9406422972679138,0.4201467037200928,0.3786504864692688,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9961867332458496,0.5038629174232483,0.4771136939525604,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9497717022895812,0.4313133358955383,0.3021731674671173,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9350375533103944,0.4137979447841644,0.3925892114639282,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7814472913742065,0.241957426071167,1.0965313911437988,284.9647827148437,284.95001220703125,301.9033203125,297.4277648925781,298.97381591796875,297.2403869628906,284.965087890625,1.0,0.5799573063850403,0.4960229694843292,0.4960229694843292,1.0,1.0,-3.1810302734375,1.1776282787322998,2.0034019947052,0.4567975401878357,0.9239241480827332,0.9239241480827332,0.0,128.7295684814453,161.0,75716.8984375,0.0,2528.919677734375,1.0,278.1499938964844,283.0284729003906,300.4298095703125,306.1168212890625,293.1499938964844,293.1499938964844,278.1499938964844,35368.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542791962623596,1.0,0.0,0.0,3.709822177886963,3.7098467350006095,9.183315228256106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12267.759765625,0.0,1595.9451904296875,1683.569091796875,0.0,2062.585205078125,0.9183413982391356,1.0,0.0,3.0,1.0,0.0
18012120,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9406422972679138,0.4201467037200928,0.3786504864692688,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9961867332458496,0.5038629174232483,0.4771136939525604,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9497717022895812,0.4313133358955383,0.3021731674671173,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9350375533103944,0.4137979447841644,0.3925892114639282,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7814472913742065,0.241957426071167,1.0965313911437988,284.9647827148437,284.95001220703125,301.9033203125,297.4277648925781,298.97381591796875,297.2403869628906,284.965087890625,1.0,0.5799573063850403,0.4960229694843292,0.4960229694843292,1.0,1.0,-3.1810302734375,1.1776282787322998,2.0034019947052,0.4567975401878357,0.9239241480827332,0.9239241480827332,0.0,128.7295684814453,161.0,75716.8984375,0.0,2528.919677734375,1.0,278.1499938964844,283.0284729003906,300.4298095703125,306.1168212890625,293.1499938964844,293.1499938964844,278.1499938964844,35368.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542791962623596,1.0,0.0,0.0,3.709822177886963,3.7098467350006095,9.183315228256106e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12267.759765625,0.0,1595.9451904296875,1683.569091796875,0.0,2062.585205078125,0.9183413982391356,1.0,0.0,3.0,1.0,0.0
18012180,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.907234787940979,0.420505940914154,0.3795415163040161,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9702762365341188,0.505682110786438,0.479197084903717,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9163306951522828,0.4321666657924652,0.3031963109970093,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9028953313827516,0.4149869978427887,0.3942859172821045,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7571918368339539,0.2419738173484802,1.0993680953979492,284.95654296875,284.95001220703125,301.9418029785156,297.4253234863281,298.9815368652344,297.2369689941406,284.9565124511719,1.0,0.5890308022499084,0.4943807721138,0.4943807721138,1.0,1.0,-3.188777446746826,1.177465558052063,2.0113117694854736,0.4548544883728027,0.924685835838318,0.924685835838318,0.0,142.4614715576172,179.0,75883.515625,0.0,2620.816162109375,1.0,278.1499938964844,283.0153503417969,300.428955078125,306.1377868652344,293.1499938964844,293.1499938964844,278.1499938964844,35551.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550932168960571,1.0,0.0,0.0,3.728071689605713,3.72809624671936,9.273886121263786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12296.083984375,0.0,1618.343994140625,1683.569091796875,0.0,2069.674560546875,0.9224549531936646,1.0,0.0,3.0,1.0,0.0
18012240,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.907234787940979,0.420505940914154,0.3795415163040161,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9702762365341188,0.505682110786438,0.479197084903717,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9163306951522828,0.4321666657924652,0.3031963109970093,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9028953313827516,0.4149869978427887,0.3942859172821045,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7571918368339539,0.2419738173484802,1.0993680953979492,284.95654296875,284.95001220703125,301.9418029785156,297.4253234863281,298.9815368652344,297.2369689941406,284.9565124511719,1.0,0.5890308022499084,0.4943807721138,0.4943807721138,1.0,1.0,-3.188777446746826,1.177465558052063,2.0113117694854736,0.4548544883728027,0.924685835838318,0.924685835838318,0.0,142.4614715576172,179.0,75883.515625,0.0,2620.816162109375,1.0,278.1499938964844,283.0153503417969,300.428955078125,306.1377868652344,293.1499938964844,293.1499938964844,278.1499938964844,35551.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550932168960571,1.0,0.0,0.0,3.728071689605713,3.72809624671936,9.273886121263786e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12296.083984375,0.0,1618.343994140625,1683.569091796875,0.0,2069.674560546875,0.9224549531936646,1.0,0.0,3.0,1.0,0.0
18012300,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8929704427719116,0.4206231236457824,0.3799379169940948,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9557650685310364,0.5067866444587708,0.4804899394512176,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9013866782188416,0.4325506389141083,0.3036864995956421,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8891382217407227,0.4155398607254028,0.3951087594032287,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.746155321598053,0.2419325858354568,1.1006373167037964,284.9554443359375,284.95001220703125,301.9608764648437,297.42388916015625,298.9859619140625,297.2362365722656,284.9554138183594,1.0,0.5941493511199951,0.4935596585273742,0.4935596585273742,1.0,1.0,-3.1939139366149902,1.1778924465179443,2.016021490097046,0.4540158212184906,0.9258248805999756,0.9258248805999756,0.0,150.15078735351562,179.0,75969.8046875,0.0,2672.943603515625,1.0,278.1499938964844,283.0116577148437,300.4271850585937,306.1428527832031,293.1499938964844,293.1499938964844,278.1499938964844,35591.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553938031196594,1.0,0.0,0.0,3.735140323638916,3.735165119171143,9.309088113695908e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12310.1572265625,0.0,1626.8453369140625,1683.569091796875,0.0,2072.294189453125,0.9240681529045104,1.0,0.0,3.0,1.0,0.0
18012360,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8797171711921692,0.4207186996936798,0.3803261518478393,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9410312175750732,0.5079275369644165,0.4818473756313324,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8881364464759827,0.4329214096069336,0.3041764199733734,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8762950301170349,0.4160779416561126,0.3959300220012665,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7360411882400513,0.2418716847896576,1.10187566280365,284.9546813964844,284.95001220703125,301.9798278808594,297.4223022460937,298.9898986816406,297.2356262207031,284.95465087890625,1.0,0.5994353294372559,0.4925658404827118,0.4925658404827118,1.0,1.0,-3.1990790367126465,1.1779861450195312,2.021092653274536,0.4528449475765228,0.9268772006034852,0.9268772006034852,0.0,158.1996307373047,197.0,76045.7265625,0.0,2727.258544921875,1.0,278.1499938964844,283.0082702636719,300.4253234863281,306.1471252441406,293.1499938964844,293.1499938964844,278.1499938964844,35631.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556686401367188,1.0,0.0,0.0,3.741422414779663,3.7414472103118896,9.340428164250624e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12322.3701171875,0.0,1634.4549560546875,1683.569091796875,0.0,2074.69091796875,0.92550528049469,1.0,0.0,3.0,1.0,0.0
18012420,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8563475012779236,0.4208531379699707,0.3810769915580749,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9135440587997437,0.5102571249008179,0.4846612513065338,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8646127581596375,0.4336322546005249,0.3051544725894928,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8537477254867554,0.4171186089515686,0.3975657522678375,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7178861498832703,0.2417018711566925,1.1042596101760864,284.9539794921875,284.95001220703125,302.01739501953125,297.41876220703125,298.9975891113281,297.2345886230469,284.9539794921875,1.0,0.6103094816207886,0.4905782341957092,0.4905782341957092,1.0,1.0,-3.2093758583068848,1.1780710220336914,2.0313048362731934,0.4504282772541046,0.9291260838508606,0.9291260838508606,0.0,175.0601043701172,215.0,76184.7578125,0.0,2840.5146484375,1.0,278.1499938964844,283.0024719238281,300.4213562011719,306.1540832519531,293.1499938964844,293.1499938964844,278.1499938964844,35684.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561680674552917,1.0,0.0,0.0,3.7526893615722656,3.7527143955230713,9.396768518854516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12344.609375,0.0,1648.0140380859375,1683.569091796875,0.0,2079.047119140625,0.928074598312378,1.0,0.0,3.0,1.0,0.0
18012480,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8563475012779236,0.4208531379699707,0.3810769915580749,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9135440587997437,0.5102571249008179,0.4846612513065338,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8646127581596375,0.4336322546005249,0.3051544725894928,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8537477254867554,0.4171186089515686,0.3975657522678375,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7178861498832703,0.2417018711566925,1.1042596101760864,284.9539794921875,284.95001220703125,302.01739501953125,297.41876220703125,298.9975891113281,297.2345886230469,284.9539794921875,1.0,0.6103094816207886,0.4905782341957092,0.4905782341957092,1.0,1.0,-3.2093758583068848,1.1780710220336914,2.0313048362731934,0.4504282772541046,0.9291260838508606,0.9291260838508606,0.0,175.0601043701172,215.0,76184.7578125,0.0,2840.5146484375,1.0,278.1499938964844,283.0024719238281,300.4213562011719,306.1540832519531,293.1499938964844,293.1499938964844,278.1499938964844,35684.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561680674552917,1.0,0.0,0.0,3.7526893615722656,3.7527143955230713,9.396768518854516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12344.609375,0.0,1648.0140380859375,1683.569091796875,0.0,2079.047119140625,0.928074598312378,1.0,0.0,3.0,1.0,0.0
18012540,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8369887471199036,0.4209195375442505,0.3817893266677856,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8920413851737976,0.5125998258590698,0.4875265955924988,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8450725674629211,0.4343092739582062,0.3061263561248779,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.835125207901001,0.4181202352046966,0.3991879224777221,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7006105184555054,0.241482138633728,1.1065236330032349,284.9537353515625,284.95001220703125,302.054443359375,297.4146728515625,299.0049743652344,297.2335510253906,284.9537658691406,1.0,0.6213499903678894,0.4885906279087066,0.4885906279087066,1.0,1.0,-3.219517707824707,1.1780308485031128,2.0414867401123047,0.447948545217514,0.9314907789230348,0.9314907789230348,0.0,192.5564117431641,203.0,76312.921875,0.0,2957.6552734375,1.0,278.1499938964844,282.9972229003906,300.4170837402344,306.15972900390625,293.1499938964844,293.1499938964844,278.1499938964844,35712.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566366195678711,1.0,0.0,0.0,3.763054132461548,3.7630791664123535,9.448747277929216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12365.0166015625,0.0,1660.4007568359375,1683.569091796875,0.0,2083.137451171875,0.9304239749908448,1.0,0.0,3.0,1.0,0.0
18012600,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8369887471199036,0.4209195375442505,0.3817893266677856,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8920413851737976,0.5125998258590698,0.4875265955924988,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8450725674629211,0.4343092739582062,0.3061263561248779,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.835125207901001,0.4181202352046966,0.3991879224777221,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7006105184555054,0.241482138633728,1.1065236330032349,284.9537353515625,284.95001220703125,302.054443359375,297.4146728515625,299.0049743652344,297.2335510253906,284.9537658691406,1.0,0.6213499903678894,0.4885906279087066,0.4885906279087066,1.0,1.0,-3.219517707824707,1.1780308485031128,2.0414867401123047,0.447948545217514,0.9314907789230348,0.9314907789230348,0.0,192.5564117431641,203.0,76312.921875,0.0,2957.6552734375,1.0,278.1499938964844,282.9972229003906,300.4170837402344,306.15972900390625,293.1499938964844,293.1499938964844,278.1499938964844,35712.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566366195678711,1.0,0.0,0.0,3.763054132461548,3.7630791664123535,9.448747277929216e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12365.0166015625,0.0,1660.4007568359375,1683.569091796875,0.0,2083.137451171875,0.9304239749908448,1.0,0.0,3.0,1.0,0.0
18012660,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8334863781929016,0.4209552109241485,0.3819539248943329,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8887228965759277,0.5140112638473511,0.4889843165874481,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8417011499404907,0.4347162842750549,0.3065100610256195,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8319817781448364,0.4187189042568207,0.3998890817165375,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6971896886825562,0.2413476258516311,1.1065826416015625,284.951904296875,284.95001220703125,302.0764465332031,297.41192626953125,299.0094299316406,297.2330627441406,284.9517822265625,1.0,0.6232191920280457,0.4874934256076813,0.4874934256076813,1.0,1.0,-3.2228477001190186,1.1770519018173218,2.0457959175109863,0.4462062418460846,0.9313762784004213,0.9313762784004213,0.0,196.2098693847656,203.0,76341.4453125,0.0,2984.77587890625,1.0,278.1499938964844,282.9930725097656,300.4141845703125,306.1609802246094,293.1499938964844,293.1499938964844,278.1499938964844,35779.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756901204586029,1.0,0.0,0.0,3.767766237258911,3.767791271209717,9.472424835621496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12369.2470703125,0.0,1666.476318359375,1683.569091796875,0.0,2085.447998046875,0.9315066933631896,1.0,0.0,3.0,1.0,0.0
18012720,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8331095576286316,0.4209897816181183,0.3819949328899383,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8888105750083923,0.5149652361869812,0.489888072013855,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8414636254310608,0.4350000321865082,0.3067141473293304,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.831834077835083,0.419127881526947,0.4002843201160431,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6967365145683289,0.2412693798542022,1.106282353401184,284.9505920410156,284.95001220703125,302.0910339355469,297.4100036621094,299.01239013671875,297.2328796386719,284.9504699707031,1.0,0.6235443353652954,0.48676198720932,0.48676198720932,1.0,1.0,-3.22434401512146,1.1761099100112915,2.048234224319458,0.4448844194412231,0.9307748675346376,0.9307748675346376,0.0,196.6717987060547,191.0,76338.296875,0.0,2990.49267578125,1.0,278.1499938964844,282.99072265625,300.4119873046875,306.1596374511719,293.1499938964844,293.1499938964844,278.1499938964844,35847.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570386528968811,1.0,0.0,0.0,3.769381046295166,3.769406080245972,9.48054605487414e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12367.7177734375,0.0,1668.9039306640625,1683.569091796875,0.0,2086.64892578125,0.9319108724594116,1.0,0.0,3.0,1.0,0.0
18012780,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8365482687950134,0.4211288094520569,0.3819759488105774,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8941939473152161,0.5174104571342468,0.492027223110199,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8453741073608398,0.4357700645923614,0.3071349859237671,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8358348608016968,0.4202033877372741,0.401143729686737,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6997205018997192,0.2411355674266815,1.104955554008484,284.9486694335937,284.95001220703125,302.12713623046875,297.40478515625,299.0199890136719,297.2330627441406,284.9486389160156,1.0,0.6218630075454712,0.4849333465099334,0.4849333465099334,1.0,1.0,-3.2268385887146,1.173229098320007,2.053609609603882,0.4413290619850158,0.9290863871574402,0.9290863871574402,0.0,193.3979034423828,179.0,76289.4140625,0.0,2977.7734375,1.0,278.1499938964844,282.9867248535156,300.4059143066406,306.15118408203125,293.1499938964844,293.1499938964844,278.1499938964844,35979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572422623634338,1.0,0.0,0.0,3.7699716091156006,3.7699966430664062,9.483516691943804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12356.8896484375,0.0,1670.62353515625,1683.569091796875,0.0,2088.42822265625,0.9321393370628356,1.0,0.0,3.0,1.0,0.0
18012840,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8365482687950134,0.4211288094520569,0.3819759488105774,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8941939473152161,0.5174104571342468,0.492027223110199,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8453741073608398,0.4357700645923614,0.3071349859237671,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8358348608016968,0.4202033877372741,0.401143729686737,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6997205018997192,0.2411355674266815,1.104955554008484,284.9486694335937,284.95001220703125,302.12713623046875,297.40478515625,299.0199890136719,297.2330627441406,284.9486389160156,1.0,0.6218630075454712,0.4849333465099334,0.4849333465099334,1.0,1.0,-3.2268385887146,1.173229098320007,2.053609609603882,0.4413290619850158,0.9290863871574402,0.9290863871574402,0.0,193.3979034423828,179.0,76289.4140625,0.0,2977.7734375,1.0,278.1499938964844,282.9867248535156,300.4059143066406,306.15118408203125,293.1499938964844,293.1499938964844,278.1499938964844,35979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572422623634338,1.0,0.0,0.0,3.7699716091156006,3.7699966430664062,9.483516691943804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12356.8896484375,0.0,1670.62353515625,1683.569091796875,0.0,2088.42822265625,0.9321393370628356,1.0,0.0,3.0,1.0,0.0
18012900,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8400884866714478,0.4212251007556915,0.381928414106369,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8990222811698914,0.5186657309532166,0.4930616021156311,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8492181301116943,0.4361879527568817,0.3073196411132812,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8396583199501038,0.4207712411880493,0.4015354514122009,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7029050588607788,0.2411049455404281,1.1041377782821655,284.9483337402344,284.95001220703125,302.1449890136719,297.4019775390625,299.0238342285156,297.2334899902344,284.9483337402344,1.0,0.6200805902481079,0.4840190410614013,0.4840190410614013,1.0,1.0,-3.2277352809906006,1.1716352701187134,2.0561001300811768,0.4394756853580475,0.9283226728439332,0.9283226728439332,0.0,190.0672149658203,179.0,76252.265625,0.0,2961.3359375,1.0,278.1499938964844,282.9854431152344,300.4027404785156,306.1454467773437,293.1499938964844,293.1499938964844,278.1499938964844,36019.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572895288467407,1.0,0.0,0.0,3.769092798233032,3.769117832183838,9.479095979259e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12349.34765625,0.0,1669.896728515625,1683.569091796875,0.0,2088.841064453125,0.931972861289978,1.0,0.0,3.0,1.0,0.0
18012960,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8445245027542114,0.4213344156742096,0.3818684816360473,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9048997759819032,0.5199388265609741,0.4940870106220245,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8540017604827881,0.4366234540939331,0.3074976503849029,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.844385027885437,0.4213559031486511,0.4019171297550201,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7068855166435242,0.2410954385995865,1.103291392326355,284.94830322265625,284.95001220703125,302.1627197265625,297.3990173339844,299.0279541015625,297.2340393066406,284.9483337402344,1.0,0.617924153804779,0.4831927716732025,0.4831927716732025,1.0,1.0,-3.2285516262054443,1.170180082321167,2.0583715438842773,0.437767744064331,0.9277422428131104,0.9277422428131104,0.0,186.05813598632807,167.0,76214.796875,0.0,2940.9814453125,1.0,278.1499938964844,282.9844970703125,300.3995361328125,306.139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36043.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573215365409851,1.0,0.0,0.0,3.767944097518921,3.7679693698883057,9.473320119468552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12341.7744140625,0.0,1668.7235107421875,1683.569091796875,0.0,2089.12109375,0.9317352771759032,1.0,0.0,3.0,1.0,0.0
18013020,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8556681871414185,0.4215762615203857,0.3817265033721924,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9203025102615356,0.5225233435630798,0.4961277842521667,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8659515976905823,0.4375312626361847,0.3078455626964569,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8561489582061768,0.4225616455078125,0.4026684761047363,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7163782119750977,0.241125226020813,1.1015968322753906,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0362243652344,297.2354736328125,284.94854736328125,1.0,0.612920343875885,0.4815402626991272,0.4815402626991272,1.0,1.0,-3.2301180362701416,1.167248010635376,2.0628697872161865,0.4343248009681701,0.9268547892570496,0.9268547892570496,0.0,176.79173278808594,155.0,76138.578125,0.0,2893.22216796875,1.0,278.1499938964844,282.9828491210937,300.3930053710937,306.1270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36064.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573760151863098,1.0,0.0,0.0,3.7654387950897217,3.7654640674591056,9.460725891585752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12326.53125,0.0,1665.92822265625,1683.569091796875,0.0,2089.59716796875,0.9311917424201964,1.0,0.0,3.0,1.0,0.0
18013080,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8556681871414185,0.4215762615203857,0.3817265033721924,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9203025102615356,0.5225233435630798,0.4961277842521667,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8659515976905823,0.4375312626361847,0.3078455626964569,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8561489582061768,0.4225616455078125,0.4026684761047363,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7163782119750977,0.241125226020813,1.1015968322753906,284.94854736328125,284.95001220703125,302.1978454589844,297.3927001953125,299.0362243652344,297.2354736328125,284.94854736328125,1.0,0.612920343875885,0.4815402626991272,0.4815402626991272,1.0,1.0,-3.2301180362701416,1.167248010635376,2.0628697872161865,0.4343248009681701,0.9268547892570496,0.9268547892570496,0.0,176.79173278808594,155.0,76138.578125,0.0,2893.22216796875,1.0,278.1499938964844,282.9828491210937,300.3930053710937,306.1270751953125,293.1499938964844,293.1499938964844,278.1499938964844,36064.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573760151863098,1.0,0.0,0.0,3.7654387950897217,3.7654640674591056,9.460725891585752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12326.53125,0.0,1665.92822265625,1683.569091796875,0.0,2089.59716796875,0.9311917424201964,1.0,0.0,3.0,1.0,0.0
18013140,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8701621890068054,0.4218369424343109,0.3815585672855377,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9402294754981996,0.5251520276069641,0.4981645047664642,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8813546299934387,0.4384801089763641,0.3081886172294616,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8713358044624329,0.4238099157810211,0.4034140408039093,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7276272177696228,0.2412176728248596,1.0999653339385986,284.94879150390625,284.95001220703125,302.232421875,297.3857727050781,299.0443420410156,297.2370910644531,284.9488220214844,1.0,0.6072160005569458,0.4798877537250519,0.4798877537250519,1.0,1.0,-3.231712102890014,1.1642905473709106,2.0674216747283936,0.4309695661067962,0.9261888861656188,0.9261888861656188,0.0,166.2649383544922,143.0,76062.3515625,0.0,2838.522216796875,1.0,278.1499938964844,282.98126220703125,300.3860778808594,306.1142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36066.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574304342269897,1.0,0.0,0.0,3.762919425964356,3.762944459915161,9.448070272810584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12311.23046875,0.0,1662.9781494140625,1683.569091796875,0.0,2090.07275390625,0.9306294322013856,1.0,0.0,3.0,1.0,0.0
18013200,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8701621890068054,0.4218369424343109,0.3815585672855377,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9402294754981996,0.5251520276069641,0.4981645047664642,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8813546299934387,0.4384801089763641,0.3081886172294616,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8713358044624329,0.4238099157810211,0.4034140408039093,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7276272177696228,0.2412176728248596,1.0999653339385986,284.94879150390625,284.95001220703125,302.232421875,297.3857727050781,299.0443420410156,297.2370910644531,284.9488220214844,1.0,0.6072160005569458,0.4798877537250519,0.4798877537250519,1.0,1.0,-3.231712102890014,1.1642905473709106,2.0674216747283936,0.4309695661067962,0.9261888861656188,0.9261888861656188,0.0,166.2649383544922,143.0,76062.3515625,0.0,2838.522216796875,1.0,278.1499938964844,282.98126220703125,300.3860778808594,306.1142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36066.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574304342269897,1.0,0.0,0.0,3.762919425964356,3.762944459915161,9.448070272810584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12311.23046875,0.0,1662.9781494140625,1683.569091796875,0.0,2090.07275390625,0.9306294322013856,1.0,0.0,3.0,1.0,0.0
18013260,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8881136178970337,0.4221003949642181,0.3813719153404236,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.96267431974411,0.5278064012527466,0.5002032518386841,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9001976847648621,0.4394516348838806,0.3085311651229858,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8900484442710876,0.4250832200050354,0.4041610062122345,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7410808205604553,0.241353690624237,1.0984251499176023,284.94903564453125,284.95001220703125,302.2665405273437,297.3783264160156,299.0524597167969,297.23876953125,284.9490661621094,1.0,0.6011530160903931,0.4783212542533874,0.4783212542533874,1.0,1.0,-3.233398675918579,1.1615145206451416,2.071884155273437,0.4279111325740814,0.9256889224052428,0.9256889224052428,0.0,155.11524963378906,131.0,75990.6796875,0.0,2780.51806640625,1.0,278.1499938964844,282.9796142578125,300.3786315917969,306.101318359375,293.1499938964844,293.1499938964844,278.1499938964844,36061.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575033903121948,1.0,0.0,0.0,3.760657787322998,3.760683059692383,9.436716936761512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12296.5673828125,0.0,1660.2784423828125,1683.569091796875,0.0,2090.710693359375,0.9301194548606871,1.0,0.0,3.0,1.0,0.0
18013320,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8881136178970337,0.4221003949642181,0.3813719153404236,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.96267431974411,0.5278064012527466,0.5002032518386841,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9001976847648621,0.4394516348838806,0.3085311651229858,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8900484442710876,0.4250832200050354,0.4041610062122345,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7410808205604553,0.241353690624237,1.0984251499176023,284.94903564453125,284.95001220703125,302.2665405273437,297.3783264160156,299.0524597167969,297.23876953125,284.9490661621094,1.0,0.6011530160903931,0.4783212542533874,0.4783212542533874,1.0,1.0,-3.233398675918579,1.1615145206451416,2.071884155273437,0.4279111325740814,0.9256889224052428,0.9256889224052428,0.0,155.11524963378906,131.0,75990.6796875,0.0,2780.51806640625,1.0,278.1499938964844,282.9796142578125,300.3786315917969,306.101318359375,293.1499938964844,293.1499938964844,278.1499938964844,36061.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575033903121948,1.0,0.0,0.0,3.760657787322998,3.760683059692383,9.436716936761512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12296.5673828125,0.0,1660.2784423828125,1683.569091796875,0.0,2090.710693359375,0.9301194548606871,1.0,0.0,3.0,1.0,0.0
18013380,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9102691411972046,0.4223585426807403,0.3811689019203186,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9856154322624208,0.5304756760597229,0.5022441148757935,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9246572852134703,0.4404358565807342,0.3088737726211548,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.91324645280838,0.4263716340065002,0.4049102962017059,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7578520178794861,0.2415224611759185,1.0969767570495603,284.9491577148437,284.95001220703125,302.30010986328125,297.3702697753906,299.0602111816406,297.2403564453125,284.9491577148437,1.0,0.594879150390625,0.476754754781723,0.476754754781723,1.0,1.0,-3.2351815700531006,1.1587523221969604,2.0764293670654297,0.4249210655689239,0.9252068996429444,0.9252068996429444,0.0,143.62229919433594,119.0,75920.328125,0.0,2720.753662109375,1.0,278.1499938964844,282.9778137207031,300.37066650390625,306.0879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36057.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575976252555847,1.0,0.0,0.0,3.758567333221436,3.758592367172241,9.426228189113316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12281.9736328125,0.0,1657.7884521484375,1683.569091796875,0.0,2091.5341796875,0.9296473264694214,1.0,0.0,3.0,1.0,0.0
