time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013440,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9102691411972046,0.4223585426807403,0.3811689019203186,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9856154322624208,0.5304756760597229,0.5022441148757935,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9246572852134703,0.4404358565807342,0.3088737726211548,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.91324645280838,0.4263716340065002,0.4049102962017059,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7578520178794861,0.2415224611759185,1.0969767570495603,284.9491577148437,284.95001220703125,302.30010986328125,297.3702697753906,299.0602111816406,297.2403564453125,284.9491577148437,1.0,0.594879150390625,0.476754754781723,0.476754754781723,1.0,1.0,-3.2351815700531006,1.1587523221969604,2.0764293670654297,0.4249210655689239,0.9252068996429444,0.9252068996429444,0.0,143.62229919433594,119.0,75920.328125,0.0,2720.753662109375,1.0,278.1499938964844,282.9778137207031,300.37066650390625,306.0879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36057.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575976252555847,1.0,0.0,0.0,3.758567333221436,3.758592367172241,9.426228189113316e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12281.9736328125,0.0,1657.7884521484375,1683.569091796875,0.0,2091.5341796875,0.9296473264694214,1.0,0.0,3.0,1.0,0.0
18013500,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9241411089897156,0.4224847555160522,0.3810659348964691,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.996515929698944,0.5318225622177124,0.5032711625099182,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9392628073692322,0.4409284889698028,0.3090462982654571,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9277247190475464,0.427016943693161,0.4052870869636535,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7677515149116516,0.241611361503601,1.0962775945663452,284.9490661621094,284.95001220703125,302.31671142578125,297.36602783203125,299.06402587890625,297.2411804199219,284.94903564453125,1.0,0.5916951298713684,0.475971519947052,0.475971519947052,1.0,1.0,-3.2358460426330566,1.1572712659835815,2.078574657440185,0.4233892858028412,0.9248420000076294,0.9248420000076294,0.0,137.87046813964844,119.0,75881.2578125,0.0,2690.578369140625,1.0,278.1499938964844,282.976806640625,300.3665466308594,306.0810852050781,293.1499938964844,293.1499938964844,278.1499938964844,36060.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576571106910706,1.0,0.0,0.0,3.757452726364136,3.757477760314941,9.420638207302544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12274.064453125,0.0,1656.4971923828125,1683.569091796875,0.0,2092.054443359375,0.9293965101242064,1.0,0.0,3.0,1.0,0.0
18013560,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9349023103713988,0.4225592613220215,0.3810043931007385,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.533676266670227,0.4956310391426086,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9501415491104126,0.4413766860961914,0.3092549741268158,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9389292597770692,0.4276212453842163,0.4057146906852722,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7754268646240234,0.2416693866252899,1.0958476066589355,284.94317626953125,284.95001220703125,302.33319091796875,297.3616638183594,299.0682983398437,297.2436218261719,284.9424133300781,1.0,0.5879102945327759,0.4752077460289001,0.4752077460289001,1.0,1.0,-3.2271268367767334,1.1520839929580688,2.075042963027954,0.4205449223518371,0.9193803071975708,0.9193803071975708,0.0,133.47206115722656,122.0,75680.0625,0.0,2648.472412109375,1.0,278.1499938964844,282.9721069335937,300.3617553710937,306.06787109375,293.1499938964844,293.1499938964844,278.1499938964844,36247.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576460242271423,1.0,0.0,0.0,3.7516932487487793,3.751718282699585,9.391781077283668e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12240.2685546875,0.0,1651.18017578125,1683.569091796875,0.0,2091.95751953125,0.9281533360481262,1.0,0.0,3.0,1.0,0.0
18013620,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9438561797142028,0.4226582050323486,0.3809866905212402,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.5390159487724304,0.483424574136734,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9592759609222412,0.4422397017478943,0.3097674250602722,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.948689579963684,0.4288053214550018,0.4067077338695526,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7820203900337219,0.2417939156293869,1.095786690711975,284.9400634765625,284.95001220703125,302.3657531738281,297.3524475097656,299.0816955566406,297.2560119628906,284.9402770996094,1.0,0.5843514800071716,0.4736802279949188,0.4736802279949188,1.0,1.0,-3.2141480445861816,1.143562078475952,2.070585966110229,0.414783239364624,0.9105480909347534,0.9105480909347534,0.0,129.72076416015625,125.0,75248.7890625,0.0,2601.912109375,1.0,278.1499938964844,282.9736022949219,300.3503112792969,306.02423095703125,293.1499938964844,293.1499938964844,278.1499938964844,36583.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572068572044373,1.0,0.0,0.0,3.7281343936920166,3.728159189224243,9.274198191633332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12160.0146484375,0.0,1626.303955078125,1683.569091796875,0.0,2088.118408203125,0.923176407814026,1.0,0.0,3.0,1.0,0.0
18013680,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9438561797142028,0.4226582050323486,0.3809866905212402,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9990000128746032,0.5390159487724304,0.483424574136734,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9592759609222412,0.4422397017478943,0.3097674250602722,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.948689579963684,0.4288053214550018,0.4067077338695526,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7820203900337219,0.2417939156293869,1.095786690711975,284.9400634765625,284.95001220703125,302.3657531738281,297.3524475097656,299.0816955566406,297.2560119628906,284.9402770996094,1.0,0.5843514800071716,0.4736802279949188,0.4736802279949188,1.0,1.0,-3.2141480445861816,1.143562078475952,2.070585966110229,0.414783239364624,0.9105480909347534,0.9105480909347534,0.0,129.72076416015625,125.0,75248.7890625,0.0,2601.912109375,1.0,278.1499938964844,282.9736022949219,300.3503112792969,306.02423095703125,293.1499938964844,293.1499938964844,278.1499938964844,36583.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572068572044373,1.0,0.0,0.0,3.7281343936920166,3.728159189224243,9.274198191633332e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12160.0146484375,0.0,1626.303955078125,1683.569091796875,0.0,2088.118408203125,0.923176407814026,1.0,0.0,3.0,1.0,0.0
18013740,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.94800066947937,0.4227835834026336,0.3810397088527679,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.5448889136314392,0.4778751134872436,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9637302756309508,0.4431359767913818,0.3103421330451965,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9536387324333192,0.4300219416618347,0.4077873229980469,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7852323055267334,0.2419741451740265,1.0962706804275513,284.9456481933594,284.95001220703125,302.3977966308594,297.3426818847656,299.0965576171875,297.270263671875,284.94586181640625,1.0,0.5830051898956299,0.4721526801586151,0.4721526801586151,1.0,1.0,-3.21010160446167,1.1385554075241089,2.0715463161468506,0.4106636643409729,0.909704089164734,0.909704089164734,0.0,128.12240600585938,143.0,75018.6953125,0.0,2585.13671875,1.0,278.1499938964844,282.9788818359375,300.3404541015625,305.9919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36393.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567251324653625,1.0,0.0,0.0,3.712801456451416,3.7128262519836426,9.198071211358184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12118.4990234375,0.0,1607.165771484375,1683.569091796875,0.0,2083.91015625,0.9196441769599916,1.0,0.0,3.0,1.0,0.0
18013800,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.94800066947937,0.4227835834026336,0.3810397088527679,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.5448889136314392,0.4778751134872436,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9637302756309508,0.4431359767913818,0.3103421330451965,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9536387324333192,0.4300219416618347,0.4077873229980469,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7852323055267334,0.2419741451740265,1.0962706804275513,284.9456481933594,284.95001220703125,302.3977966308594,297.3426818847656,299.0965576171875,297.270263671875,284.94586181640625,1.0,0.5830051898956299,0.4721526801586151,0.4721526801586151,1.0,1.0,-3.21010160446167,1.1385554075241089,2.0715463161468506,0.4106636643409729,0.909704089164734,0.909704089164734,0.0,128.12240600585938,143.0,75018.6953125,0.0,2585.13671875,1.0,278.1499938964844,282.9788818359375,300.3404541015625,305.9919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36393.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567251324653625,1.0,0.0,0.0,3.712801456451416,3.7128262519836426,9.198071211358184e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12118.4990234375,0.0,1607.165771484375,1683.569091796875,0.0,2083.91015625,0.9196441769599916,1.0,0.0,3.0,1.0,0.0
18013860,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.942973792552948,0.422909528017044,0.3812027871608734,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.5481512546539307,0.4848955273628235,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9594107866287231,0.4437906444072723,0.3108345866203308,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9493030905723572,0.4308930337429046,0.4086581766605377,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7815729975700378,0.2421411424875259,1.097280502319336,284.9563903808594,284.95001220703125,302.4192810058594,297.335693359375,299.1058349609375,297.27642822265625,284.9571533203125,1.0,0.5863109230995178,0.4713186025619507,0.4713186025619507,1.0,1.0,-3.2215638160705566,1.1412055492401123,2.0803582668304443,0.410470962524414,0.9173176884651184,0.9173176884651184,0.0,130.3964385986328,143.0,75149.6484375,0.0,2620.486572265625,1.0,278.1499938964844,282.9852905273437,300.3349914550781,305.98590087890625,293.1499938964844,293.1499938964844,278.1499938964844,35962.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566717863082886,1.0,0.0,0.0,3.714179515838623,3.714204072952272,9.204899811265932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12138.154296875,0.0,1605.4681396484375,1683.569091796875,0.0,2083.4443359375,0.9197577834129332,1.0,0.0,3.0,1.0,0.0
18013920,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9388969540596008,0.4229753017425537,0.3813127279281616,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.5492014288902283,0.4905758798122406,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.955742120742798,0.4441070556640625,0.3110930621623993,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.94557523727417,0.4313105344772339,0.4091035723686218,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7786285877227783,0.2422215342521667,1.0979095697402954,284.9616394042969,284.95001220703125,302.4292907714844,297.3323059082031,299.1087951660156,297.2768859863281,284.9623413085937,1.0,0.5886271595954895,0.4709261059761047,0.4709261059761047,1.0,1.0,-3.2301230430603027,1.1436948776245115,2.086428165435791,0.4109973013401031,0.9227219820022584,0.9227219820022584,0.0,132.23654174804688,161.0,75295.1640625,0.0,2647.80517578125,1.0,278.1499938964844,282.98687744140625,300.3329772949219,305.9906005859375,293.1499938964844,293.1499938964844,278.1499938964844,35690.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568093538284302,1.0,0.0,0.0,3.720377206802368,3.7204020023345934,9.235645279659366e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12162.8330078125,0.0,1610.525634765625,1683.569091796875,0.0,2084.645751953125,0.92097669839859,1.0,0.0,3.0,1.0,0.0
18013980,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9205693602561952,0.4231437146663666,0.3817356824874878,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.5500301718711853,0.5167037844657898,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9384315013885498,0.4450750350952148,0.3119718134403229,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.928184688091278,0.4325949549674988,0.4105905890464782,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7656610608100891,0.2424178421497345,1.100192666053772,284.9735717773437,284.95001220703125,302.4602966308594,297.3213806152344,299.1106262207031,297.2661437988281,284.9740600585937,1.0,0.5987164974212646,0.4696995317935943,0.4696995317935943,1.0,1.0,-3.2668702602386475,1.1553460359573364,2.111524105072021,0.4143617153167724,0.9428884387016296,0.9428884387016296,0.0,140.8332061767578,179.0,75994.0625,0.0,2771.144287109375,1.0,278.1499938964844,282.9844055175781,300.3272705078125,306.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,34989.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580264806747437,1.0,0.0,0.0,3.757312059402466,3.757336854934693,9.419932780474484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12280.9365234375,0.0,1648.08349609375,1683.569091796875,0.0,2095.28515625,0.9287549257278442,1.0,0.0,3.0,1.0,0.0
18014040,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9205693602561952,0.4231437146663666,0.3817356824874878,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.5500301718711853,0.5167037844657898,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9384315013885498,0.4450750350952148,0.3119718134403229,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.928184688091278,0.4325949549674988,0.4105905890464782,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7656610608100891,0.2424178421497345,1.100192666053772,284.9735717773437,284.95001220703125,302.4602966308594,297.3213806152344,299.1106262207031,297.2661437988281,284.9740600585937,1.0,0.5987164974212646,0.4696995317935943,0.4696995317935943,1.0,1.0,-3.2668702602386475,1.1553460359573364,2.111524105072021,0.4143617153167724,0.9428884387016296,0.9428884387016296,0.0,140.8332061767578,179.0,75994.0625,0.0,2771.144287109375,1.0,278.1499938964844,282.9844055175781,300.3272705078125,306.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,34989.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580264806747437,1.0,0.0,0.0,3.757312059402466,3.757336854934693,9.419932780474484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12280.9365234375,0.0,1648.08349609375,1683.569091796875,0.0,2095.28515625,0.9287549257278442,1.0,0.0,3.0,1.0,0.0
18014100,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9046909809112548,0.4231239557266235,0.3820244967937469,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9903499484062196,0.5495814681053162,0.521064043045044,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.921919882297516,0.4454701542854309,0.3124800324440002,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9121270775794984,0.4331522285938263,0.4114292562007904,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7541741728782654,0.2424146980047226,1.101695895195007,284.96978759765625,284.95001220703125,302.4755859375,297.315673828125,299.10791015625,297.2560729980469,284.9690856933594,1.0,0.6042972803115845,0.469086229801178,0.469086229801178,1.0,1.0,-3.2773211002349854,1.1579924821853638,2.119328737258911,0.4151566922664642,0.947780966758728,0.947780966758728,0.0,148.39889526367188,179.0,76248.875,0.0,2833.936279296875,1.0,278.1499938964844,282.9747009277344,300.3233947753906,306.05206298828125,293.1499938964844,293.1499938964844,278.1499938964844,34936.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589335441589355,1.0,0.0,0.0,3.778642654418945,3.778667688369751,9.527192332825508e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12326.9697265625,0.0,1672.8162841796875,1683.569091796875,0.0,2103.22509765625,0.933411717414856,1.0,0.0,3.0,1.0,0.0
18014160,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8887854814529419,0.4229935109615326,0.3822821974754333,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.975690484046936,0.549701452255249,0.5212804675102234,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.904595673084259,0.4457684457302093,0.3129726350307464,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8960716128349304,0.4336203038692474,0.4122520387172699,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.742030680179596,0.2423304170370102,1.1031228303909302,284.9585266113281,284.95001220703125,302.49072265625,297.309814453125,299.1049499511719,297.2485656738281,284.9579467773437,1.0,0.6096398830413818,0.4680381417274475,0.4680381417274475,1.0,1.0,-3.2805497646331787,1.1569006443023682,2.1236491203308105,0.4133683145046234,0.944604516029358,0.944604516029358,0.0,157.18431091308594,197.0,76306.796875,0.0,2890.46044921875,1.0,278.1499938964844,282.9624328613281,300.3175354003906,306.0596618652344,293.1499938964844,293.1499938964844,278.1499938964844,35262.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597190141677856,1.0,0.0,0.0,3.79060959815979,3.790634870529175,9.587632803231827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12332.9833984375,0.0,1689.569091796875,1683.569091796875,0.0,2110.10888671875,0.93621826171875,1.0,0.0,3.0,1.0,0.0
18014220,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8622187972068787,0.4226225912570953,0.382630318403244,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9466737508773804,0.5509698987007141,0.5228490829467773,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8777270913124084,0.4462639987468719,0.3138427138328552,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8698720932006836,0.4344595074653625,0.4137522280216217,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7219100594520569,0.2420746684074401,1.1053500175476074,284.9501037597656,284.95001220703125,302.5206298828125,297.2976989746094,299.1024780273437,297.23974609375,284.95001220703125,1.0,0.620453953742981,0.4659419655799866,0.4659419655799866,1.0,1.0,-3.2883825302124023,1.1550889015197754,2.133293628692627,0.4097930490970611,0.9412306547164916,0.9412306547164916,0.0,174.8595733642578,215.0,76355.0703125,0.0,3006.280029296875,1.0,278.1499938964844,282.9515380859375,300.3025817871094,306.0517272949219,293.1499938964844,293.1499938964844,278.1499938964844,35712.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606779932975769,1.0,0.0,0.0,3.801014661788941,3.801040172576904,9.6403414318047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12334.162109375,0.0,1705.5191650390625,1683.569091796875,0.0,2118.522216796875,0.9389153718948364,1.0,0.0,3.0,1.0,0.0
18014280,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8622187972068787,0.4226225912570953,0.382630318403244,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9466737508773804,0.5509698987007141,0.5228490829467773,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8777270913124084,0.4462639987468719,0.3138427138328552,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8698720932006836,0.4344595074653625,0.4137522280216217,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7219100594520569,0.2420746684074401,1.1053500175476074,284.9501037597656,284.95001220703125,302.5206298828125,297.2976989746094,299.1024780273437,297.23974609375,284.95001220703125,1.0,0.620453953742981,0.4659419655799866,0.4659419655799866,1.0,1.0,-3.2883825302124023,1.1550889015197754,2.133293628692627,0.4097930490970611,0.9412306547164916,0.9412306547164916,0.0,174.8595733642578,215.0,76355.0703125,0.0,3006.280029296875,1.0,278.1499938964844,282.9515380859375,300.3025817871094,306.0517272949219,293.1499938964844,293.1499938964844,278.1499938964844,35712.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606779932975769,1.0,0.0,0.0,3.801014661788941,3.801040172576904,9.6403414318047e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12334.162109375,0.0,1705.5191650390625,1683.569091796875,0.0,2118.522216796875,0.9389153718948364,1.0,0.0,3.0,1.0,0.0
18014340,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8410617709159851,0.4222255349159241,0.3829337954521179,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9203465580940248,0.552832305431366,0.5251961350440979,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8560435771942139,0.4467290639877319,0.3146774172782898,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8489181399345398,0.435253769159317,0.4151957929134369,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7038787007331848,0.2417744547128677,1.1073206663131714,284.9491577148437,284.95001220703125,302.54998779296875,297.28497314453125,299.1022033691406,297.2348327636719,284.9491882324219,1.0,0.6313097476959229,0.4638457596302032,0.4638457596302032,1.0,1.0,-3.296680212020874,1.1534039974212646,2.1432762145996094,0.4062069058418274,0.940153419971466,0.940153419971466,0.0,192.7686309814453,218.0,76369.5,0.0,3124.978515625,1.0,278.1499938964844,282.947265625,300.2880859375,306.0379333496094,293.1499938964844,293.1499938964844,278.1499938964844,35875.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761239767074585,1.0,0.0,0.0,3.8049378395080566,3.804963350296021,9.660251407694886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12331.1630859375,0.0,1711.4998779296875,1683.569091796875,0.0,2123.45556640625,0.9399314522743224,1.0,0.0,3.0,1.0,0.0
18014400,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8410617709159851,0.4222255349159241,0.3829337954521179,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9203465580940248,0.552832305431366,0.5251961350440979,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8560435771942139,0.4467290639877319,0.3146774172782898,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8489181399345398,0.435253769159317,0.4151957929134369,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7038787007331848,0.2417744547128677,1.1073206663131714,284.9491577148437,284.95001220703125,302.54998779296875,297.28497314453125,299.1022033691406,297.2348327636719,284.9491882324219,1.0,0.6313097476959229,0.4638457596302032,0.4638457596302032,1.0,1.0,-3.296680212020874,1.1534039974212646,2.1432762145996094,0.4062069058418274,0.940153419971466,0.940153419971466,0.0,192.7686309814453,218.0,76369.5,0.0,3124.978515625,1.0,278.1499938964844,282.947265625,300.2880859375,306.0379333496094,293.1499938964844,293.1499938964844,278.1499938964844,35875.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761239767074585,1.0,0.0,0.0,3.8049378395080566,3.804963350296021,9.660251407694886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12331.1630859375,0.0,1711.4998779296875,1683.569091796875,0.0,2123.45556640625,0.9399314522743224,1.0,0.0,3.0,1.0,0.0
18014460,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8264472484588623,0.4198393225669861,0.3817037940025329,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.903017520904541,0.5527331233024597,0.5260618925094604,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8412817716598511,0.4451267123222351,0.314285010099411,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8346476554870605,0.4338880479335785,0.4149174690246582,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6892949342727661,0.2391681373119354,1.1006611585617063,284.9368896484375,284.95001220703125,302.57879638671875,297.27362060546875,299.090087890625,297.21112060546875,284.9364624023437,1.0,0.636864185333252,0.4622576832771301,0.4622576832771301,1.0,1.0,-3.28745174407959,1.1460224390029907,2.1414294242858887,0.4011033773422241,0.9275739192962646,0.9275739192962646,0.0,206.0081024169922,206.0,75997.734375,0.0,3179.0830078125,1.0,278.1499938964844,282.93804931640625,300.27398681640625,306.00640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36401.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613493800163269,1.0,0.0,0.0,3.7937161922454834,3.793741464614868,9.603353419151972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12263.396484375,0.0,1702.1396484375,1683.569091796875,0.0,2124.4189453125,0.9376471042633056,1.0,0.0,3.0,1.0,0.0
18014520,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8264472484588623,0.4198393225669861,0.3817037940025329,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.903017520904541,0.5527331233024597,0.5260618925094604,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8412817716598511,0.4451267123222351,0.314285010099411,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8346476554870605,0.4338880479335785,0.4149174690246582,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6892949342727661,0.2391681373119354,1.1006611585617063,284.9368896484375,284.95001220703125,302.57879638671875,297.27362060546875,299.090087890625,297.21112060546875,284.9364624023437,1.0,0.636864185333252,0.4622576832771301,0.4622576832771301,1.0,1.0,-3.28745174407959,1.1460224390029907,2.1414294242858887,0.4011033773422241,0.9275739192962646,0.9275739192962646,0.0,206.0081024169922,206.0,75997.734375,0.0,3179.0830078125,1.0,278.1499938964844,282.93804931640625,300.27398681640625,306.00640869140625,293.1499938964844,293.1499938964844,278.1499938964844,36401.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613493800163269,1.0,0.0,0.0,3.7937161922454834,3.793741464614868,9.603353419151972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12263.396484375,0.0,1702.1396484375,1683.569091796875,0.0,2124.4189453125,0.9376471042633056,1.0,0.0,3.0,1.0,0.0
18014580,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8238688707351685,0.4185895621776581,0.3804189562797546,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9013686776161194,0.5536671876907349,0.5267782807350159,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8390960693359375,0.4445949792861938,0.3137901723384857,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.832583487033844,0.4334928095340729,0.4143933355808258,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.6857963800430298,0.2374680191278457,1.0923279523849487,284.9355163574219,284.95001220703125,302.6069641113281,297.2654724121094,299.0858459472656,297.2000732421875,284.93560791015625,1.0,0.635628342628479,0.4606695771217346,0.4606695771217346,1.0,1.0,-3.275516986846924,1.1376612186431885,2.137855768203736,0.3952119946479797,0.916830599308014,0.916830599308014,0.0,207.30758666992188,194.0,75485.1796875,0.0,3160.14599609375,1.0,278.1499938964844,282.9418334960937,300.2618713378906,305.9540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36745.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760578453540802,1.0,0.0,0.0,3.764583349227905,3.76460862159729,9.456428529119876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12170.970703125,0.0,1670.17626953125,1683.569091796875,0.0,2117.648681640625,0.9314331412315368,1.0,0.0,3.0,1.0,0.0
18014640,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8238688707351685,0.4185895621776581,0.3804189562797546,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9013686776161194,0.5536671876907349,0.5267782807350159,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8390960693359375,0.4445949792861938,0.3137901723384857,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.832583487033844,0.4334928095340729,0.4143933355808258,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.6857963800430298,0.2374680191278457,1.0923279523849487,284.9355163574219,284.95001220703125,302.6069641113281,297.2654724121094,299.0858459472656,297.2000732421875,284.93560791015625,1.0,0.635628342628479,0.4606695771217346,0.4606695771217346,1.0,1.0,-3.275516986846924,1.1376612186431885,2.137855768203736,0.3952119946479797,0.916830599308014,0.916830599308014,0.0,207.30758666992188,194.0,75485.1796875,0.0,3160.14599609375,1.0,278.1499938964844,282.9418334960937,300.2618713378906,305.9540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36745.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760578453540802,1.0,0.0,0.0,3.764583349227905,3.76460862159729,9.456428529119876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12170.970703125,0.0,1670.17626953125,1683.569091796875,0.0,2117.648681640625,0.9314331412315368,1.0,0.0,3.0,1.0,0.0
18014700,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8255882859230042,0.4182144701480865,0.3799467384815216,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.904151439666748,0.5543761253356934,0.5272982716560364,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8411008715629578,0.4445837736129761,0.3136734962463379,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8345834612846375,0.433537483215332,0.4142900705337524,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.6869910955429077,0.2368858605623245,1.0889896154403689,284.93780517578125,284.95001220703125,302.6208190917969,297.26251220703125,299.085693359375,297.1976013183594,284.9379577636719,1.0,0.6337485909461975,0.4598755538463592,0.4598755538463592,1.0,1.0,-3.271293878555298,1.134153962135315,2.1371400356292725,0.392549067735672,0.914093017578125,0.914093017578125,0.0,204.9529571533203,194.0,75274.53125,0.0,3137.760986328125,1.0,278.1499938964844,282.9455871582031,300.25811767578125,305.9320068359375,293.1499938964844,293.1499938964844,278.1499938964844,36727.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600758075714111,1.0,0.0,0.0,3.75115180015564,3.751176834106445,9.389069646204008e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12134.3388671875,0.0,1654.2340087890625,1683.569091796875,0.0,2113.23779296875,0.9284322261810304,1.0,0.0,3.0,1.0,0.0
18014760,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8284152746200562,0.4179207980632782,0.379525363445282,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9084334969520568,0.555169939994812,0.5278728008270264,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8442730903625488,0.4446611702442169,0.3136007487773895,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8377236127853394,0.4336702823638916,0.414243996143341,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6892921924591064,0.23641437292099,1.086018443107605,284.9403686523437,284.95001220703125,302.6345520019531,297.26031494140625,299.0869140625,297.1961669921875,284.9405517578125,1.0,0.6314073801040649,0.4592921435832977,0.4592921435832977,1.0,1.0,-3.267760753631592,1.1313802003860474,2.136380434036255,0.390465646982193,0.9124026298522948,0.9124026298522948,0.0,201.55650329589844,182.0,75098.53125,0.0,3111.118408203125,1.0,278.1499938964844,282.94921875,300.255615234375,305.91387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36657.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595819234848022,1.0,0.0,0.0,3.739582538604736,3.739607572555542,9.331243973065284e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12104.119140625,0.0,1640.1800537109375,1683.569091796875,0.0,2108.90673828125,0.925806999206543,1.0,0.0,3.0,1.0,0.0
18014820,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8364080190658569,0.4174563586711883,0.3787559568881988,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.920616090297699,0.5569108724594116,0.5291188955307007,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8531641364097595,0.4449597299098968,0.313526302576065,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8464828729629517,0.4340830445289612,0.4142494797706604,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.696217954158783,0.2356885522603988,1.0808403491973877,284.9444580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.09051513671875,297.1949768066406,284.9445495605469,1.0,0.6258924007415771,0.4581253230571747,0.4581253230571747,1.0,1.0,-3.2620224952697754,1.1264067888259888,2.135615825653076,0.3865718841552734,0.910370409488678,0.910370409488678,0.0,192.89865112304688,170.0,74815.9609375,0.0,3050.47802734375,1.0,278.1499938964844,282.95465087890625,300.25347900390625,305.8868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36486.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586781978607178,1.0,0.0,0.0,3.721449136734009,3.7214739322662354,9.24096866583568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12056.6767578125,0.0,1617.8319091796875,1683.569091796875,0.0,2100.989013671875,0.9216328859329224,1.0,0.0,3.0,1.0,0.0
18014880,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8364080190658569,0.4174563586711883,0.3787559568881988,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.920616090297699,0.5569108724594116,0.5291188955307007,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8531641364097595,0.4449597299098968,0.313526302576065,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8464828729629517,0.4340830445289612,0.4142494797706604,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.696217954158783,0.2356885522603988,1.0808403491973877,284.9444580078125,284.95001220703125,302.6615295410156,297.2579650878906,299.09051513671875,297.1949768066406,284.9445495605469,1.0,0.6258924007415771,0.4581253230571747,0.4581253230571747,1.0,1.0,-3.2620224952697754,1.1264067888259888,2.135615825653076,0.3865718841552734,0.910370409488678,0.910370409488678,0.0,192.89865112304688,170.0,74815.9609375,0.0,3050.47802734375,1.0,278.1499938964844,282.95465087890625,300.25347900390625,305.8868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36486.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586781978607178,1.0,0.0,0.0,3.721449136734009,3.7214739322662354,9.24096866583568e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12056.6767578125,0.0,1617.8319091796875,1683.569091796875,0.0,2100.989013671875,0.9216328859329224,1.0,0.0,3.0,1.0,0.0
18014940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8472838997840881,0.4170525968074798,0.3780084550380707,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.936988890171051,0.5588125586509705,0.5304694771766663,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8652292490005493,0.445351243019104,0.3134914338588714,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8583458662033081,0.4345908164978027,0.4143113791942596,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7058379054069519,0.2351836413145065,1.07647967338562,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.09478759765625,297.19512939453125,284.9465026855469,1.0,0.6195996999740601,0.4569585025310516,0.4569585025310516,1.0,1.0,-3.2575347423553467,1.1219115257263184,2.1356232166290283,0.3828710913658142,0.9089979529380798,0.9089979529380798,0.0,182.54391479492188,158.0,74605.2421875,0.0,2983.2783203125,1.0,278.1499938964844,282.95751953125,300.2543334960937,305.8697814941406,293.1499938964844,293.1499938964844,278.1499938964844,36355.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757931649684906,1.0,0.0,0.0,3.708848714828491,3.7088735103607178,9.178496611639276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12022.150390625,0.0,1602.3309326171875,1683.569091796875,0.0,2094.45556640625,0.9187130928039552,1.0,0.0,3.0,1.0,0.0
18015000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8472838997840881,0.4170525968074798,0.3780084550380707,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.936988890171051,0.5588125586509705,0.5304694771766663,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8652292490005493,0.445351243019104,0.3134914338588714,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8583458662033081,0.4345908164978027,0.4143113791942596,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7058379054069519,0.2351836413145065,1.07647967338562,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.09478759765625,297.19512939453125,284.9465026855469,1.0,0.6195996999740601,0.4569585025310516,0.4569585025310516,1.0,1.0,-3.2575347423553467,1.1219115257263184,2.1356232166290283,0.3828710913658142,0.9089979529380798,0.9089979529380798,0.0,182.54391479492188,158.0,74605.2421875,0.0,2983.2783203125,1.0,278.1499938964844,282.95751953125,300.2543334960937,305.8697814941406,293.1499938964844,293.1499938964844,278.1499938964844,36355.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757931649684906,1.0,0.0,0.0,3.708848714828491,3.7088735103607178,9.178496611639276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12022.150390625,0.0,1602.3309326171875,1683.569091796875,0.0,2094.45556640625,0.9187130928039552,1.0,0.0,3.0,1.0,0.0
18015060,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8573192954063416,0.4167597591876983,0.3774336874485016,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9511855840682985,0.5603089928627014,0.5315330624580383,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8762946724891663,0.4456776082515716,0.3134712874889374,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8692436218261719,0.4350013136863708,0.4143643081188202,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7143690586090088,0.2348866611719131,1.073503017425537,284.9471740722656,284.95001220703125,302.70751953125,297.260009765625,299.0979919433594,297.19561767578125,284.9472045898437,1.0,0.614550769329071,0.4560452699661255,0.4560452699661255,1.0,1.0,-3.254582643508911,1.1186078786849976,2.135974884033203,0.3800604045391083,0.9079889059066772,0.9079889059066772,0.0,174.12445068359375,158.0,74473.078125,0.0,2930.242919921875,1.0,278.1499938964844,282.9587707519531,300.25653076171875,305.8609313964844,293.1499938964844,293.1499938964844,278.1499938964844,36291.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574255466461182,1.0,0.0,0.0,3.701372146606445,3.7013967037200928,9.141528494183148e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12000.966796875,0.0,1593.290283203125,1683.569091796875,0.0,2090.030029296875,0.9169901013374328,1.0,0.0,3.0,1.0,0.0
18015120,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8608095645904541,0.4166698157787323,0.3772524297237396,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9558398723602296,0.5607855916023254,0.5318717360496521,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8801184892654419,0.4457850754261017,0.3134664893150329,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8730170726776123,0.4351338744163513,0.4143820106983185,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.717155933380127,0.2348024696111679,1.072601556777954,284.94732666015625,284.95001220703125,302.713623046875,297.2608337402344,299.0989990234375,297.19580078125,284.94732666015625,1.0,0.6129299998283386,0.4557568728923797,0.4557568728923797,1.0,1.0,-3.253703117370605,1.1175835132598877,2.1361196041107178,0.3791781067848205,0.9076716303825378,0.9076716303825378,0.0,171.4160919189453,146.0,74434.4296875,0.0,2913.350830078125,1.0,278.1499938964844,282.9590759277344,300.2574157714844,305.858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36275.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572670578956604,1.0,0.0,0.0,3.69922137260437,3.69924569129944,9.130906732934818e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11994.8486328125,0.0,1590.7132568359375,1683.569091796875,0.0,2088.64501953125,0.916496217250824,1.0,0.0,3.0,1.0,0.0
18015180,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8773107528686523,0.4163118004798889,0.3765027523040771,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.975668966770172,0.5627884864807129,0.5332935452461243,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.897977352142334,0.4462611675262451,0.3134590685367584,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.890701174736023,0.4357023239135742,0.41446253657341,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7296629548072815,0.2345011234283447,1.0690454244613647,284.9477233886719,284.95001220703125,302.7388000488281,297.2656555175781,299.1031494140625,297.1966857910156,284.9477233886719,1.0,0.6060569286346436,0.4545552134513855,0.4545552134513855,1.0,1.0,-3.25032377243042,1.113422393798828,2.136901378631592,0.3755195438861847,0.9063764214515686,0.9063764214515686,0.0,159.89962768554688,134.0,74289.453125,0.0,2842.3720703125,1.0,278.1499938964844,282.9600524902344,300.26251220703125,305.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36227.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566359043121338,1.0,0.0,0.0,3.691285371780396,3.691309928894043,9.091772312785906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11972.408203125,0.0,1581.3114013671875,1683.569091796875,0.0,2083.13134765625,0.9146825075149536,1.0,0.0,3.0,1.0,0.0
18015240,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8773107528686523,0.4163118004798889,0.3765027523040771,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.975668966770172,0.5627884864807129,0.5332935452461243,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.897977352142334,0.4462611675262451,0.3134590685367584,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.890701174736023,0.4357023239135742,0.41446253657341,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7296629548072815,0.2345011234283447,1.0690454244613647,284.9477233886719,284.95001220703125,302.7388000488281,297.2656555175781,299.1031494140625,297.1966857910156,284.9477233886719,1.0,0.6060569286346436,0.4545552134513855,0.4545552134513855,1.0,1.0,-3.25032377243042,1.113422393798828,2.136901378631592,0.3755195438861847,0.9063764214515686,0.9063764214515686,0.0,159.89962768554688,134.0,74289.453125,0.0,2842.3720703125,1.0,278.1499938964844,282.9600524902344,300.26251220703125,305.851806640625,293.1499938964844,293.1499938964844,278.1499938964844,36227.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566359043121338,1.0,0.0,0.0,3.691285371780396,3.691309928894043,9.091772312785906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11972.408203125,0.0,1581.3114013671875,1683.569091796875,0.0,2083.13134765625,0.9146825075149536,1.0,0.0,3.0,1.0,0.0
