time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015300,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8868227005004883,0.4161418676376343,0.3761329054832458,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9855067729949952,0.5637956261634827,0.534007728099823,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.908276617527008,0.4465149044990539,0.3134637773036957,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9007694721221924,0.4359936714172363,0.4145067036151886,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.736686110496521,0.2343716919422149,1.0673556327819824,284.9478454589844,284.95001220703125,302.7511291503906,297.2688293457031,299.1051330566406,297.1971740722656,284.9478454589844,1.0,0.6025752425193787,0.4539543986320495,0.4539543986320495,1.0,1.0,-3.248764991760254,1.1113908290863037,2.13737416267395,0.3736913204193115,0.9057540893554688,0.9057540893554688,0.0,154.06466674804688,134.0,74223.9375,0.0,2806.783203125,1.0,278.1499938964844,282.96044921875,300.2657165527344,305.84967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36210.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563208341598511,1.0,0.0,0.0,3.687730550765991,3.687755107879639,9.074269655684476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11962.5498046875,0.0,1577.1416015625,1683.569091796875,0.0,2080.380859375,0.9138733148574828,1.0,0.0,3.0,1.0,0.0
18015360,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8966459035873413,0.4159645736217499,0.3757708668708801,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.99465149641037,0.5650340914726257,0.5348922610282898,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9196997880935668,0.4467664062976837,0.3134779036045074,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.911500871181488,0.4362776279449463,0.4145589768886566,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7439836859703064,0.2342455089092254,1.0657496452331543,284.94696044921875,284.95001220703125,302.7633361816406,297.2724609375,299.10772705078125,297.1986083984375,284.9468994140625,1.0,0.598914623260498,0.4534051120281219,0.4534051120281219,1.0,1.0,-3.24492621421814,1.1085984706878662,2.136327743530273,0.3716457784175873,0.9039966464042664,0.9039966464042664,0.0,148.4261932373047,122.0,74118.484375,0.0,2769.85009765625,1.0,278.1499938964844,282.96051025390625,300.2691955566406,305.8457946777344,293.1499938964844,293.1499938964844,278.1499938964844,36240.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559574246406555,1.0,0.0,0.0,3.6824870109558105,3.682511329650879,9.04848207028408e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11946.2216796875,0.0,1571.426513671875,1683.569091796875,0.0,2077.209716796875,0.9127109050750732,1.0,0.0,3.0,1.0,0.0
18015420,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9136682152748108,0.4155414700508117,0.3751170039176941,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9990000128746032,0.5684106945991516,0.5178204774856567,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9394960403442384,0.4472147524356842,0.3135684728622436,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9310471415519714,0.4367845058441162,0.4147401452064514,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7564882040023804,0.2339570820331573,1.0629851818084717,284.9365539550781,284.95001220703125,302.7872619628906,297.281005859375,299.11395263671875,297.2047424316406,284.9359130859375,1.0,0.5906312465667725,0.4523065388202667,0.4523065388202667,1.0,1.0,-3.2232534885406494,1.0976506471633911,2.125602960586548,0.3656173050403595,0.8926200270652771,0.8926200270652771,0.0,139.2374725341797,110.0,73654.3984375,0.0,2672.740966796875,1.0,278.1499938964844,282.9560852050781,300.2763061523437,305.82843017578125,293.1499938964844,293.1499938964844,278.45001220703125,36666.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75505530834198,1.0,0.0,0.0,3.6629135608673096,3.662937879562378,8.952547432272695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11129.70703125,0.0,1552.5888671875,1683.569091796875,0.0,2069.34423828125,0.9084991812705994,1.0,0.0,3.0,1.0,0.0
18015480,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9136682152748108,0.4155414700508117,0.3751170039176941,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9990000128746032,0.5684106945991516,0.5178204774856567,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9394960403442384,0.4472147524356842,0.3135684728622436,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9310471415519714,0.4367845058441162,0.4147401452064514,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7564882040023804,0.2339570820331573,1.0629851818084717,284.9365539550781,284.95001220703125,302.7872619628906,297.281005859375,299.11395263671875,297.2047424316406,284.9359130859375,1.0,0.5906312465667725,0.4523065388202667,0.4523065388202667,1.0,1.0,-3.2232534885406494,1.0976506471633911,2.125602960586548,0.3656173050403595,0.8926200270652771,0.8926200270652771,0.0,139.2374725341797,110.0,73654.3984375,0.0,2672.740966796875,1.0,278.1499938964844,282.9560852050781,300.2763061523437,305.82843017578125,293.1499938964844,293.1499938964844,278.45001220703125,36666.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75505530834198,1.0,0.0,0.0,3.6629135608673096,3.662937879562378,8.952547432272695e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11129.70703125,0.0,1552.5888671875,1683.569091796875,0.0,2069.34423828125,0.9084991812705994,1.0,0.0,3.0,1.0,0.0
18015540,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9330642819404602,0.4156405329704284,0.3748114109039306,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.5758863687515259,0.4900563359260559,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.959156572818756,0.4481361210346222,0.3139054775238037,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9511387944221495,0.4376633167266845,0.4151802361011505,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7699830532073975,0.2339408993721008,1.061141848564148,284.9949645996094,284.95001220703125,302.81060791015625,297.2911071777344,299.1325988769531,297.23175048828125,284.9916381835937,1.0,0.5806894898414612,0.4512079656124115,0.4512079656124115,1.0,1.0,-3.1882317066192627,1.0816272497177124,2.10660457611084,0.3572155833244324,0.9651917815208436,0.9651917815208436,0.0,130.27447509765625,130.0,72508.90625,0.0,2553.995361328125,1.0,278.4431457519531,283.04248046875,300.2745666503906,305.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,33543.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497774958610535,1.0,0.0,0.0,3.771063327789306,3.771088123321533,9.489011176810892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12369.24609375,0.0,1653.087646484375,1683.569091796875,0.0,2023.5267333984373,0.930375337600708,1.0,0.0,3.0,1.0,0.0
18015600,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9330642819404602,0.4156405329704284,0.3748114109039306,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.5758863687515259,0.4900563359260559,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.959156572818756,0.4481361210346222,0.3139054775238037,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9511387944221495,0.4376633167266845,0.4151802361011505,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7699830532073975,0.2339408993721008,1.061141848564148,284.9949645996094,284.95001220703125,302.81060791015625,297.2911071777344,299.1325988769531,297.23175048828125,284.9916381835937,1.0,0.5806894898414612,0.4512079656124115,0.4512079656124115,1.0,1.0,-3.1882317066192627,1.0816272497177124,2.10660457611084,0.3572155833244324,0.9651917815208436,0.9651917815208436,0.0,130.27447509765625,130.0,72508.90625,0.0,2553.995361328125,1.0,278.4431457519531,283.04248046875,300.2745666503906,305.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,33543.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497774958610535,1.0,0.0,0.0,3.771063327789306,3.771088123321533,9.489011176810892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12369.24609375,0.0,1653.087646484375,1683.569091796875,0.0,2023.5267333984373,0.930375337600708,1.0,0.0,3.0,1.0,0.0
18015660,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9329039454460144,0.4146413207054138,0.3741288185119629,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.5829914808273315,0.4893804788589477,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9597906470298768,0.4481668472290039,0.3140645921230316,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9518551230430604,0.4377960860729217,0.4154613614082336,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7700816988945007,0.2336310893297195,1.0600826740264893,284.90533447265625,284.95001220703125,302.8333435058594,297.30255126953125,299.1504821777344,297.25225830078125,284.9072570800781,1.0,0.5810901522636414,0.4504718482494354,0.4504718482494354,1.0,1.0,-3.185799360275269,1.078961730003357,2.106837511062622,0.3543790578842163,0.874367356300354,0.874367356300354,0.0,129.957275390625,150.0,72954.7421875,0.0,2547.55078125,1.0,278.156982421875,282.94012451171875,300.3077087402344,305.831787109375,293.1499938964844,293.1499938964844,278.45001220703125,38582.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753338634967804,1.0,0.0,0.0,3.644275188446045,3.644299745559693,8.861671290105733e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11042.9013671875,0.0,1546.101806640625,1683.569091796875,0.0,2054.404296875,0.9064416289329528,1.0,0.0,3.0,1.0,0.0
18015720,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9329039454460144,0.4146413207054138,0.3741288185119629,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.5829914808273315,0.4893804788589477,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9597906470298768,0.4481668472290039,0.3140645921230316,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9518551230430604,0.4377960860729217,0.4154613614082336,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7700816988945007,0.2336310893297195,1.0600826740264893,284.90533447265625,284.95001220703125,302.8333435058594,297.30255126953125,299.1504821777344,297.25225830078125,284.9072570800781,1.0,0.5810901522636414,0.4504718482494354,0.4504718482494354,1.0,1.0,-3.185799360275269,1.078961730003357,2.106837511062622,0.3543790578842163,0.874367356300354,0.874367356300354,0.0,129.957275390625,150.0,72954.7421875,0.0,2547.55078125,1.0,278.156982421875,282.94012451171875,300.3077087402344,305.831787109375,293.1499938964844,293.1499938964844,278.45001220703125,38582.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753338634967804,1.0,0.0,0.0,3.644275188446045,3.644299745559693,8.861671290105733e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11042.9013671875,0.0,1546.101806640625,1683.569091796875,0.0,2054.404296875,0.9064416289329528,1.0,0.0,3.0,1.0,0.0
18015780,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.920001983642578,0.4149132370948791,0.3742624223232269,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.5871694684028625,0.5074008703231812,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9481163024902344,0.4492886960506439,0.3147785067558288,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9398213624954224,0.4388121366500854,0.4163798987865448,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7611101269721985,0.233795553445816,1.0611231327056885,285.02008056640625,284.95001220703125,302.85546875,297.3150939941406,299.1626281738281,297.2611389160156,285.0192565917969,1.0,0.5882049798965454,0.4497357308864593,0.4497357308864593,1.0,1.0,-3.2108137607574463,1.0867600440979004,2.124053955078125,0.3563578128814697,0.982063889503479,0.982063889503479,0.0,135.79376220703125,168.0,72866.1015625,0.0,2628.95166015625,1.0,278.4432067871094,283.06060791015625,300.3021545410156,305.7142333984375,293.1499938964844,293.1499938964844,278.1499938964844,33053.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482450604438782,1.0,0.0,0.0,3.772919416427612,3.772944211959839,9.498353961134852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12432.7216796875,0.0,1651.4832763671875,1683.569091796875,0.0,2010.2879638671875,0.9307087659835817,1.0,0.0,3.0,1.0,0.0
18015840,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.920001983642578,0.4149132370948791,0.3742624223232269,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.5871694684028625,0.5074008703231812,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9481163024902344,0.4492886960506439,0.3147785067558288,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9398213624954224,0.4388121366500854,0.4163798987865448,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7611101269721985,0.233795553445816,1.0611231327056885,285.02008056640625,284.95001220703125,302.85546875,297.3150939941406,299.1626281738281,297.2611389160156,285.0192565917969,1.0,0.5882049798965454,0.4497357308864593,0.4497357308864593,1.0,1.0,-3.2108137607574463,1.0867600440979004,2.124053955078125,0.3563578128814697,0.982063889503479,0.982063889503479,0.0,135.79376220703125,168.0,72866.1015625,0.0,2628.95166015625,1.0,278.4432067871094,283.06060791015625,300.3021545410156,305.7142333984375,293.1499938964844,293.1499938964844,278.1499938964844,33053.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482450604438782,1.0,0.0,0.0,3.772919416427612,3.772944211959839,9.498353961134852e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12432.7216796875,0.0,1651.4832763671875,1683.569091796875,0.0,2010.2879638671875,0.9307087659835817,1.0,0.0,3.0,1.0,0.0
18015900,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9109695553779602,0.4145706295967102,0.3743800520896911,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.5874183773994446,0.5208941698074341,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.939234495162964,0.449481338262558,0.3152007162570953,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.930796205997467,0.4390029311180115,0.416913092136383,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7547920346260071,0.2336909919977188,1.0619423389434814,284.8936462402344,284.95001220703125,302.8663024902344,297.3217163085937,299.1614074707031,297.2540588378906,284.8913879394531,1.0,0.5933412909507751,0.4493676722049713,0.4493676722049713,1.0,1.0,-3.229310274124145,1.0929152965545654,2.13639497756958,0.3583962917327881,0.9007059335708618,0.9007059335708618,0.0,140.28358459472656,168.0,74169.015625,0.0,2690.85400390625,1.0,278.19482421875,282.9111022949219,300.3455810546875,305.9919738769531,293.1499938964844,293.1499938964844,278.1499938964844,36372.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526605129241943,1.0,0.0,0.0,3.7635109424591056,3.763535976409912,9.451040909880248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12099.50390625,0.0,1666.034912109375,1683.569091796875,0.0,2048.512451171875,0.9292552471160888,1.0,0.0,3.0,1.0,0.0
18015960,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9006839394569397,0.4140417277812958,0.3740904033184051,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.586501955986023,0.5373665690422058,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9281575679779052,0.4495043158531189,0.3153615593910217,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9197928309440612,0.4390371739864349,0.4171463549137115,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7472717761993408,0.2334492206573486,1.0618975162506104,284.92315673828125,284.95001220703125,302.8769836425781,297.3285522460937,299.1544189453125,297.2404479980469,284.9253845214844,1.0,0.5992070436477661,0.4486120343208313,0.4486120343208313,1.0,1.0,-3.2491843700408936,1.0986924171447754,2.1504921913146973,0.3597245514392853,0.9053919315338136,0.9053919315338136,0.0,145.7863006591797,186.0,74335.2109375,0.0,2761.87890625,1.0,278.15679931640625,282.9344482421875,300.3447265625,305.9559936523437,293.1499938964844,293.1499938964844,278.1499938964844,37158.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540650367736816,1.0,0.0,0.0,3.717536211013794,3.717561006546021,9.221545269610942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12017.79296875,0.0,1618.44384765625,1683.569091796875,0.0,2060.721435546875,0.9215899109840392,1.0,0.0,3.0,1.0,0.0
18016020,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8724120855331421,0.4134436547756195,0.3740725219249725,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9837834239006042,0.5835604667663574,0.5538747310638428,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8974244594573975,0.4499332904815674,0.3160690665245056,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.890247642993927,0.4393654763698578,0.4180419445037842,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7260900139808655,0.2329655140638351,1.0628345012664795,284.9472961425781,284.95001220703125,302.8978881835937,297.3426513671875,299.1368103027344,297.2106628417969,284.9461975097656,1.0,0.6111890077590942,0.4471007287502289,0.4471007287502289,1.0,1.0,-3.2694621086120605,1.102587103843689,2.166875123977661,0.3601170778274536,0.915356457233429,0.915356457233429,0.0,162.55447387695312,204.0,74658.734375,0.0,2899.74609375,1.0,278.1500244140625,282.9461669921875,300.34539794921875,305.9609680175781,293.1499938964844,293.1499938964844,278.1499938964844,36020.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542558908462524,1.0,0.0,0.0,3.721656084060669,3.721680879592896,9.241995826414496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12064.646484375,0.0,1614.5203857421875,1683.569091796875,0.0,2062.382568359375,0.9213424921035768,1.0,0.0,3.0,1.0,0.0
18016080,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8724120855331421,0.4134436547756195,0.3740725219249725,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9837834239006042,0.5835604667663574,0.5538747310638428,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8974244594573975,0.4499332904815674,0.3160690665245056,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.890247642993927,0.4393654763698578,0.4180419445037842,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7260900139808655,0.2329655140638351,1.0628345012664795,284.9472961425781,284.95001220703125,302.8978881835937,297.3426513671875,299.1368103027344,297.2106628417969,284.9461975097656,1.0,0.6111890077590942,0.4471007287502289,0.4471007287502289,1.0,1.0,-3.2694621086120605,1.102587103843689,2.166875123977661,0.3601170778274536,0.915356457233429,0.915356457233429,0.0,162.55447387695312,204.0,74658.734375,0.0,2899.74609375,1.0,278.1500244140625,282.9461669921875,300.34539794921875,305.9609680175781,293.1499938964844,293.1499938964844,278.1499938964844,36020.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542558908462524,1.0,0.0,0.0,3.721656084060669,3.721680879592896,9.241995826414496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12064.646484375,0.0,1614.5203857421875,1683.569091796875,0.0,2062.382568359375,0.9213424921035768,1.0,0.0,3.0,1.0,0.0
18016140,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8469117283821106,0.4127734303474426,0.3741781115531921,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9553359746932985,0.5833856463432312,0.5538207292556763,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8709226250648499,0.4503474831581116,0.3168924748897552,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8640618920326233,0.4396153390407562,0.4190137684345245,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7050426006317139,0.2323624491691589,1.0636245012283323,284.9490661621094,284.95001220703125,302.9181823730469,297.35723876953125,299.1292724609375,297.1980285644531,284.9491882324219,1.0,0.622305691242218,0.4455894231796264,0.4455894231796264,1.0,1.0,-3.2752842903137207,1.101069450378418,2.174214601516724,0.3569092452526092,0.915144979953766,0.915144979953766,0.0,181.25010681152344,222.0,74647.8828125,0.0,3014.234130859375,1.0,278.1499938964844,282.9486999511719,300.3564758300781,305.9695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36059.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539875507354736,1.0,0.0,0.0,3.717849731445313,3.717874526977539,9.223101073985164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12061.8701171875,0.0,1610.426513671875,1683.569091796875,0.0,2060.04736328125,0.9205277562141418,1.0,0.0,3.0,1.0,0.0
18016200,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8469117283821106,0.4127734303474426,0.3741781115531921,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9553359746932985,0.5833856463432312,0.5538207292556763,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8709226250648499,0.4503474831581116,0.3168924748897552,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8640618920326233,0.4396153390407562,0.4190137684345245,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7050426006317139,0.2323624491691589,1.0636245012283323,284.9490661621094,284.95001220703125,302.9181823730469,297.35723876953125,299.1292724609375,297.1980285644531,284.9491882324219,1.0,0.622305691242218,0.4455894231796264,0.4455894231796264,1.0,1.0,-3.2752842903137207,1.101069450378418,2.174214601516724,0.3569092452526092,0.915144979953766,0.915144979953766,0.0,181.25010681152344,222.0,74647.8828125,0.0,3014.234130859375,1.0,278.1499938964844,282.9486999511719,300.3564758300781,305.9695129394531,293.1499938964844,293.1499938964844,278.1499938964844,36059.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539875507354736,1.0,0.0,0.0,3.717849731445313,3.717874526977539,9.223101073985164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12061.8701171875,0.0,1610.426513671875,1683.569091796875,0.0,2060.04736328125,0.9205277562141418,1.0,0.0,3.0,1.0,0.0
18016260,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8298522233963013,0.4121841788291931,0.3742361068725586,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9330457448959352,0.5841613411903381,0.5549779534339905,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8530622124671936,0.4507072567939758,0.3175893723964691,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8464997410774231,0.439795970916748,0.4197985827922821,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6891282796859741,0.2318470329046249,1.064214825630188,284.9505920410156,284.95001220703125,302.93475341796875,297.3696594238281,299.1262512207031,297.1931457519531,284.95068359375,1.0,0.6313393712043762,0.4442803263664245,0.4442803263664245,1.0,1.0,-3.279235363006592,1.0992950201034546,2.1799404621124268,0.3543051779270172,0.916309893131256,0.916309893131256,0.0,196.876205444336,222.0,74668.375,0.0,3110.21142578125,1.0,278.1499938964844,282.94891357421875,300.3680114746094,305.9815979003906,293.1499938964844,293.1499938964844,278.1499938964844,35989.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536455392837524,1.0,0.0,0.0,3.718775510787964,3.7188003063201904,9.227694590663303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12069.25390625,0.0,1610.960205078125,1683.569091796875,0.0,2057.072265625,0.920686423778534,1.0,0.0,3.0,1.0,0.0
18016320,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8269397020339966,0.4120692312717438,0.3742435574531555,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9291175007820128,0.5843494534492493,0.5552524328231812,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8500556945800781,0.4507772326469421,0.3177223205566406,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8435416221618652,0.4398271739482879,0.4199438691139221,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6863731145858765,0.2317484468221664,1.064319729804993,284.9507751464844,284.95001220703125,302.9378662109375,297.3720397949219,299.1258239746094,297.1925048828125,284.9508361816406,1.0,0.6330414414405823,0.4440309703350067,0.4440309703350067,1.0,1.0,-3.280037879943848,1.0989725589752195,2.181065320968628,0.3538170754909515,0.916551411151886,0.916551411151886,0.0,199.824447631836,225.0,74674.9296875,0.0,3128.46728515625,1.0,278.1499938964844,282.9488220214844,300.3703308105469,305.9843139648437,293.1499938964844,293.1499938964844,278.1499938964844,35978.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535831332206726,1.0,0.0,0.0,3.7191901206970215,3.719214677810669,9.229751753991876e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12071.1337890625,0.0,1611.356689453125,1683.569091796875,0.0,2056.530029296875,0.9207716584205629,1.0,0.0,3.0,1.0,0.0
18016380,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8159719705581665,0.4113681316375732,0.3740428686141968,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.915069818496704,0.5855940580368042,0.5567857623100281,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8392798900604248,0.4512355625629425,0.318365067243576,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8328566551208496,0.4400292634963989,0.4205851256847381,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6760478615760803,0.2311486303806305,1.0637452602386477,284.9501647949219,284.95001220703125,302.9569702148437,297.3868408203125,299.1232604980469,297.1889953613281,284.9501342773437,1.0,0.6392255425453186,0.4424724876880646,0.4424724876880646,1.0,1.0,-3.28249454498291,1.09597647190094,2.1865179538726807,0.3504106998443603,0.9165171980857848,0.9165171980857848,0.0,211.35289001464844,213.0,74669.765625,0.0,3198.45263671875,1.0,278.1499938964844,282.9472351074219,300.38482666015625,305.9994506835937,293.1499938964844,293.1499938964844,278.1499938964844,35982.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531691193580627,1.0,0.0,0.0,3.720231056213379,3.7202556133270255,9.234919389200512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12075.142578125,0.0,1612.580810546875,1683.569091796875,0.0,2052.9306640625,0.9209896326065063,1.0,0.0,3.0,1.0,0.0
18016440,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8159719705581665,0.4113681316375732,0.3740428686141968,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.915069818496704,0.5855940580368042,0.5567857623100281,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8392798900604248,0.4512355625629425,0.318365067243576,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8328566551208496,0.4400292634963989,0.4205851256847381,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6760478615760803,0.2311486303806305,1.0637452602386477,284.9501647949219,284.95001220703125,302.9569702148437,297.3868408203125,299.1232604980469,297.1889953613281,284.9501342773437,1.0,0.6392255425453186,0.4424724876880646,0.4424724876880646,1.0,1.0,-3.28249454498291,1.09597647190094,2.1865179538726807,0.3504106998443603,0.9165171980857848,0.9165171980857848,0.0,211.35289001464844,213.0,74669.765625,0.0,3198.45263671875,1.0,278.1499938964844,282.9472351074219,300.38482666015625,305.9994506835937,293.1499938964844,293.1499938964844,278.1499938964844,35982.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531691193580627,1.0,0.0,0.0,3.720231056213379,3.7202556133270255,9.234919389200512e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12075.142578125,0.0,1612.580810546875,1683.569091796875,0.0,2052.9306640625,0.9209896326065063,1.0,0.0,3.0,1.0,0.0
18016500,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8145666122436523,0.4110382199287414,0.3737908899784088,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9138527512550354,0.5862836837768555,0.5574668645858765,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8382065296173096,0.4514920711517334,0.3185747265815735,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8317251205444336,0.4401401579380035,0.4207377731800079,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6746862530708313,0.2308694571256637,1.0627110004425049,284.9490966796875,284.95001220703125,302.9662780761719,297.3941955566406,299.1221618652344,297.1878662109375,284.948974609375,1.0,0.6395840048789978,0.4416932463645935,0.4416932463645935,1.0,1.0,-3.28220534324646,1.0938987731933594,2.1883065700531006,0.3484947383403778,0.915643274784088,0.915643274784088,0.0,212.6889038085937,213.0,74638.6796875,0.0,3205.30908203125,1.0,278.1499938964844,282.9461364746094,300.3919677734375,306.0054626464844,293.1499938964844,293.1499938964844,278.1499938964844,36022.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529359459877014,1.0,0.0,0.0,3.7195675373077393,3.7195920944213854,9.231625313077528e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12072.3427734375,0.0,1612.1209716796875,1683.569091796875,0.0,2050.904541015625,0.9208582639694214,1.0,0.0,3.0,1.0,0.0
18016560,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8150720000267029,0.4107474684715271,0.373486191034317,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9151977896690368,0.5869932770729065,0.5580913424491882,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8390711545944214,0.4517815709114074,0.3187421560287475,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8324927687644958,0.4402792155742645,0.4208253920078277,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6750451326370239,0.2306180596351623,1.0613830089569092,284.9482727050781,284.95001220703125,302.9754638671875,297.4014587402344,299.12188720703125,297.1871032714844,284.9482116699219,1.0,0.638916552066803,0.4410967230796814,0.4410967230796814,1.0,1.0,-3.281300544738769,1.0920202732086182,2.189280271530152,0.3468877673149109,0.9145827293395996,0.9145827293395996,0.0,211.86935424804688,201.0,74596.5234375,0.0,3198.7294921875,1.0,278.1499938964844,282.9456787109375,300.3989562988281,306.0099182128906,293.1499938964844,293.1499938964844,278.1499938964844,36070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526679039001465,1.0,0.0,0.0,3.717741966247559,3.717766761779785,9.222566177413682e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12067.216796875,0.0,1610.3836669921875,1683.569091796875,0.0,2048.576416015625,0.9204827547073364,1.0,0.0,3.0,1.0,0.0
18016620,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8193180561065674,0.4102721810340881,0.3728411197662353,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9223445653915404,0.5884407162666321,0.5592371821403503,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8441433310508728,0.4524461925029754,0.3190355598926544,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8372951149940491,0.4406408071517944,0.4209394156932831,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6787261962890625,0.2301955819129943,1.0584242343902588,284.947509765625,284.95001220703125,302.99334716796875,297.4156188964844,299.1217956542969,297.1862487792969,284.9474792480469,1.0,0.6356783509254456,0.4399037063121795,0.4399037063121795,1.0,1.0,-3.2788360118865967,1.0880709886550903,2.190764904022217,0.3436292111873626,0.91259104013443,0.91259104013443,0.0,206.713119506836,189.0,74497.46875,0.0,3164.45556640625,1.0,278.1499938964844,282.9457397460937,300.4127197265625,306.0170288085937,293.1499938964844,293.1499938964844,278.1499938964844,36131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520734071731567,1.0,0.0,0.0,3.712698459625244,3.712723255157471,9.197560757456812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12054.767578125,0.0,1605.052490234375,1683.569091796875,0.0,2043.41552734375,0.9193999767303468,1.0,0.0,3.0,1.0,0.0
18016680,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8193180561065674,0.4102721810340881,0.3728411197662353,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9223445653915404,0.5884407162666321,0.5592371821403503,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8441433310508728,0.4524461925029754,0.3190355598926544,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8372951149940491,0.4406408071517944,0.4209394156932831,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6787261962890625,0.2301955819129943,1.0584242343902588,284.947509765625,284.95001220703125,302.99334716796875,297.4156188964844,299.1217956542969,297.1862487792969,284.9474792480469,1.0,0.6356783509254456,0.4399037063121795,0.4399037063121795,1.0,1.0,-3.2788360118865967,1.0880709886550903,2.190764904022217,0.3436292111873626,0.91259104013443,0.91259104013443,0.0,206.713119506836,189.0,74497.46875,0.0,3164.45556640625,1.0,278.1499938964844,282.9457397460937,300.4127197265625,306.0170288085937,293.1499938964844,293.1499938964844,278.1499938964844,36131.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520734071731567,1.0,0.0,0.0,3.712698459625244,3.712723255157471,9.197560757456812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12054.767578125,0.0,1605.052490234375,1683.569091796875,0.0,2043.41552734375,0.9193999767303468,1.0,0.0,3.0,1.0,0.0
18016740,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8267717957496643,0.4099009931087494,0.3721831440925598,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9341543912887572,0.5899219512939453,0.5602943897247314,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8527655005455017,0.453205943107605,0.3193089365959167,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8455355167388916,0.4410872459411621,0.4210183322429657,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.685495138168335,0.2298755943775177,1.0553539991378784,284.9474182128906,284.95001220703125,303.0106201171875,297.4291381835937,299.1219177246094,297.1861877441406,284.9473876953125,1.0,0.6307571530342102,0.4387106597423553,0.4387106597423553,1.0,1.0,-3.276048183441162,1.0839940309524536,2.192054271697998,0.340322881937027,0.9108017086982728,0.9108017086982728,0.0,198.4249267578125,177.0,74388.5546875,0.0,3112.015625,1.0,278.1499938964844,282.9465637207031,300.426025390625,306.02264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36159.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514445185661316,1.0,0.0,0.0,3.706613540649414,3.7066380977630615,9.16743601919734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12040.6162109375,0.0,1598.2857666015625,1683.569091796875,0.0,2037.9613037109373,0.9180597066879272,1.0,0.0,3.0,1.0,0.0
18016800,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8267717957496643,0.4099009931087494,0.3721831440925598,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9341543912887572,0.5899219512939453,0.5602943897247314,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8527655005455017,0.453205943107605,0.3193089365959167,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8455355167388916,0.4410872459411621,0.4210183322429657,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.685495138168335,0.2298755943775177,1.0553539991378784,284.9474182128906,284.95001220703125,303.0106201171875,297.4291381835937,299.1219177246094,297.1861877441406,284.9473876953125,1.0,0.6307571530342102,0.4387106597423553,0.4387106597423553,1.0,1.0,-3.276048183441162,1.0839940309524536,2.192054271697998,0.340322881937027,0.9108017086982728,0.9108017086982728,0.0,198.4249267578125,177.0,74388.5546875,0.0,3112.015625,1.0,278.1499938964844,282.9465637207031,300.426025390625,306.02264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36159.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514445185661316,1.0,0.0,0.0,3.706613540649414,3.7066380977630615,9.16743601919734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12040.6162109375,0.0,1598.2857666015625,1683.569091796875,0.0,2037.9613037109373,0.9180597066879272,1.0,0.0,3.0,1.0,0.0
18016860,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8366833925247192,0.4095971584320068,0.3715284168720245,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.949123740196228,0.5914189219474792,0.5613027215003967,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8642972111701965,0.4540418982505798,0.3195883929729461,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8565818667411804,0.4415889084339142,0.4210878312587738,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6946404576301575,0.229641243815422,1.0523675680160522,284.9476623535156,284.95001220703125,303.0272827148437,297.4417724609375,299.1224975585937,297.18658447265625,284.9476623535156,1.0,0.6249085664749146,0.437614232301712,0.437614232301712,1.0,1.0,-3.2733025550842285,1.080163836479187,2.193138837814331,0.3372625410556793,0.9093815684318542,0.9093815684318542,0.0,188.41554260253903,165.0,74284.9453125,0.0,3050.13720703125,1.0,278.1499938964844,282.9476928710937,300.4386901855469,306.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,36160.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508311867713928,1.0,0.0,0.0,3.70057225227356,3.700596570968628,9.137576739703944e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12027.2158203125,0.0,1591.384765625,1683.569091796875,0.0,2032.646484375,0.9167102575302124,1.0,0.0,3.0,1.0,0.0
18016920,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8366833925247192,0.4095971584320068,0.3715284168720245,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.949123740196228,0.5914189219474792,0.5613027215003967,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8642972111701965,0.4540418982505798,0.3195883929729461,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8565818667411804,0.4415889084339142,0.4210878312587738,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6946404576301575,0.229641243815422,1.0523675680160522,284.9476623535156,284.95001220703125,303.0272827148437,297.4417724609375,299.1224975585937,297.18658447265625,284.9476623535156,1.0,0.6249085664749146,0.437614232301712,0.437614232301712,1.0,1.0,-3.2733025550842285,1.080163836479187,2.193138837814331,0.3372625410556793,0.9093815684318542,0.9093815684318542,0.0,188.41554260253903,165.0,74284.9453125,0.0,3050.13720703125,1.0,278.1499938964844,282.9476928710937,300.4386901855469,306.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,36160.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508311867713928,1.0,0.0,0.0,3.70057225227356,3.700596570968628,9.137576739703944e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12027.2158203125,0.0,1591.384765625,1683.569091796875,0.0,2032.646484375,0.9167102575302124,1.0,0.0,3.0,1.0,0.0
18016980,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8488816022872925,0.4093329906463623,0.3708817958831787,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9657694101333618,0.5929096937179565,0.5622761249542236,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8784589171409607,0.4549312591552734,0.3198830187320709,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8702020049095154,0.442121297121048,0.421157032251358,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7057234644889832,0.2294676452875137,1.0495141744613647,284.9478759765625,284.95001220703125,303.0433349609375,297.45330810546875,299.1229858398437,297.1871337890625,284.9478759765625,1.0,0.6185938715934753,0.4365178048610687,0.4365178048610687,1.0,1.0,-3.2707018852233887,1.0763901472091677,2.1943118572235107,0.3342317640781402,0.9080933928489684,0.9080933928489684,0.0,177.56948852539062,153.0,74185.3046875,0.0,2984.00244140625,1.0,278.1499938964844,282.94873046875,300.4504089355469,306.03240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502663731575012,1.0,0.0,0.0,3.6948297023773193,3.694854259490967,9.109240295401831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12014.2265625,0.0,1584.7950439453125,1683.569091796875,0.0,2027.7559814453125,0.9154207706451416,1.0,0.0,3.0,1.0,0.0
18017040,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8488816022872925,0.4093329906463623,0.3708817958831787,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9657694101333618,0.5929096937179565,0.5622761249542236,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8784589171409607,0.4549312591552734,0.3198830187320709,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8702020049095154,0.442121297121048,0.421157032251358,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7057234644889832,0.2294676452875137,1.0495141744613647,284.9478759765625,284.95001220703125,303.0433349609375,297.45330810546875,299.1229858398437,297.1871337890625,284.9478759765625,1.0,0.6185938715934753,0.4365178048610687,0.4365178048610687,1.0,1.0,-3.2707018852233887,1.0763901472091677,2.1943118572235107,0.3342317640781402,0.9080933928489684,0.9080933928489684,0.0,177.56948852539062,153.0,74185.3046875,0.0,2984.00244140625,1.0,278.1499938964844,282.94873046875,300.4504089355469,306.03240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502663731575012,1.0,0.0,0.0,3.6948297023773193,3.694854259490967,9.109240295401831e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12014.2265625,0.0,1584.7950439453125,1683.569091796875,0.0,2027.7559814453125,0.9154207706451416,1.0,0.0,3.0,1.0,0.0
18017100,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8559373021125793,0.4092113375663757,0.370561808347702,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9743589758872986,0.5936481356620789,0.5627502202987671,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8865545988082886,0.4553914070129394,0.320036381483078,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.878026008605957,0.4423948526382446,0.4211921393871307,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7118892669677734,0.229398712515831,1.0481377840042114,284.9479675292969,284.95001220703125,303.0511474609375,297.4585876464844,299.1231384277344,297.1874084472656,284.9479675292969,1.0,0.615328311920166,0.435969591140747,0.435969591140747,1.0,1.0,-3.269459247589112,1.074522852897644,2.194936513900757,0.3327234983444214,0.907463788986206,0.907463788986206,0.0,171.96173095703125,153.0,74136.1796875,0.0,2950.065673828125,1.0,278.1499938964844,282.9491882324219,300.4557800292969,306.0343322753906,293.1499938964844,293.1499938964844,278.1499938964844,36152.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750003457069397,1.0,0.0,0.0,3.6920342445373535,3.692058801651001,9.095461450669972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12007.69921875,0.0,1581.5943603515625,1683.569091796875,0.0,2025.4810791015625,0.9147928357124328,1.0,0.0,3.0,1.0,0.0
