time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017160,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8637309670448303,0.4090961813926697,0.3702444732189178,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9829683303833008,0.5943798422813416,0.5632147789001465,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8953794240951538,0.4558613896369934,0.3201941549777984,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8865906596183777,0.4426724910736084,0.4212278425693512,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7182203531265259,0.2293411791324615,1.0467973947525024,284.9480895996094,284.95001220703125,303.05877685546875,297.4635009765625,299.12359619140625,297.18768310546875,284.9480895996094,1.0,0.6120061278343201,0.4355139136314392,0.4355139136314392,1.0,1.0,-3.2682583332061768,1.0728920698165894,2.195366144180298,0.3314417898654938,0.9069344997406006,0.9069344997406006,0.0,166.2607421875,141.0,74091.4375,0.0,2915.720458984375,1.0,278.1499938964844,282.9496765136719,300.4608154296875,306.0361328125,293.1499938964844,293.1499938964844,278.1499938964844,36146.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497563362121582,1.0,0.0,0.0,3.6894161701202393,3.689440727233887,9.082567089535588e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12001.7666015625,0.0,1578.5751953125,1683.569091796875,0.0,2023.34326171875,0.9142032861709596,1.0,0.0,3.0,1.0,0.0
18017220,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8812744617462158,0.4088685512542724,0.3696207702159881,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.5960521101951599,0.5638474822044373,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.915559947490692,0.4568135142326355,0.3205249309539795,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9055848121643066,0.4432252645492553,0.4213056266307831,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7315166592597961,0.2292462438344955,1.0442456007003784,284.9473876953125,284.95001220703125,303.0736389160156,297.4721374511719,299.1248779296875,297.1890869140625,284.94732666015625,1.0,0.6050916314125061,0.4346025586128235,0.4346025586128235,1.0,1.0,-3.26380467414856,1.0688927173614502,2.1949119567871094,0.3286270499229431,0.9047940969467164,0.9047940969467164,0.0,154.8949432373047,129.0,73961.328125,0.0,2844.659912109375,1.0,278.1499938964844,282.95025634765625,300.4695739746094,306.0364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36178.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492702603340149,1.0,0.0,0.0,3.682517766952514,3.682542085647583,9.04863327377825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11982.82421875,0.0,1570.9918212890625,1683.569091796875,0.0,2019.141357421875,0.9126731753349304,1.0,0.0,3.0,1.0,0.0
18017280,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8812744617462158,0.4088685512542724,0.3696207702159881,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.5960521101951599,0.5638474822044373,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.915559947490692,0.4568135142326355,0.3205249309539795,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9055848121643066,0.4432252645492553,0.4213056266307831,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7315166592597961,0.2292462438344955,1.0442456007003784,284.9473876953125,284.95001220703125,303.0736389160156,297.4721374511719,299.1248779296875,297.1890869140625,284.94732666015625,1.0,0.6050916314125061,0.4346025586128235,0.4346025586128235,1.0,1.0,-3.26380467414856,1.0688927173614502,2.1949119567871094,0.3286270499229431,0.9047940969467164,0.9047940969467164,0.0,154.8949432373047,129.0,73961.328125,0.0,2844.659912109375,1.0,278.1499938964844,282.95025634765625,300.4695739746094,306.0364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36178.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492702603340149,1.0,0.0,0.0,3.682517766952514,3.682542085647583,9.04863327377825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11982.82421875,0.0,1570.9918212890625,1683.569091796875,0.0,2019.141357421875,0.9126731753349304,1.0,0.0,3.0,1.0,0.0
18017340,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8942490220069885,0.408514142036438,0.369076520204544,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9990000128746032,0.5995004773139954,0.5413432121276855,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9318224191665648,0.4576554000377655,0.3209269940853119,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9208418130874634,0.4436638355255127,0.4214731454849243,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7411590218544006,0.2290767133235931,1.0422444343566897,284.9338073730469,284.95001220703125,303.087890625,297.47900390625,299.1285705566406,297.1971435546875,284.9333801269531,1.0,0.596539318561554,0.4336912035942077,0.4336912035942077,1.0,1.0,-3.2362892627716064,1.056320071220398,2.179969310760498,0.3227106928825378,0.8896059393882751,0.8896059393882751,0.0,146.51483154296875,117.0,73373.546875,0.0,2739.62939453125,1.0,278.1499938964844,282.9453430175781,300.4749450683594,306.0124206542969,293.1499938964844,293.1499938964844,278.45001220703125,36824.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485414743423462,1.0,0.0,0.0,3.656797647476196,3.6568219661712646,8.922676784095529e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11138.90625,0.0,1546.9249267578125,1683.569091796875,0.0,2012.8460693359373,0.9072446227073668,1.0,0.0,3.0,1.0,0.0
18017400,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8942490220069885,0.408514142036438,0.369076520204544,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9990000128746032,0.5995004773139954,0.5413432121276855,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9318224191665648,0.4576554000377655,0.3209269940853119,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9208418130874634,0.4436638355255127,0.4214731454849243,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7411590218544006,0.2290767133235931,1.0422444343566897,284.9338073730469,284.95001220703125,303.087890625,297.47900390625,299.1285705566406,297.1971435546875,284.9333801269531,1.0,0.596539318561554,0.4336912035942077,0.4336912035942077,1.0,1.0,-3.2362892627716064,1.056320071220398,2.179969310760498,0.3227106928825378,0.8896059393882751,0.8896059393882751,0.0,146.51483154296875,117.0,73373.546875,0.0,2739.62939453125,1.0,278.1499938964844,282.9453430175781,300.4749450683594,306.0124206542969,293.1499938964844,293.1499938964844,278.45001220703125,36824.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485414743423462,1.0,0.0,0.0,3.656797647476196,3.6568219661712646,8.922676784095529e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11138.90625,0.0,1546.9249267578125,1683.569091796875,0.0,2012.8460693359373,0.9072446227073668,1.0,0.0,3.0,1.0,0.0
18017460,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9092013239860536,0.4087201952934265,0.3688496053218841,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.6062131524085999,0.5159026384353638,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9496859312057496,0.4589045345783233,0.3214852809906006,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9385151267051696,0.4444602727890014,0.4218236207962036,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7522866129875183,0.2291928231716156,1.0410088300704956,285.0004577636719,284.95001220703125,303.1004333496094,297.4835510253906,299.1437683105469,297.22283935546875,284.9970092773437,1.0,0.5874508023262024,0.43289914727211,0.43289914727211,1.0,1.0,-3.205035448074341,1.042697548866272,2.16233777999878,0.3161865174770355,0.9640207886695862,0.9640207886695862,0.0,138.01051330566406,117.0,72255.390625,0.0,2629.75244140625,1.0,278.4404602050781,283.0382385253906,300.4654541015625,305.8568420410156,293.1499938964844,293.1499938964844,278.45001220703125,33412.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434563040733337,1.0,0.0,0.0,3.759079217910767,3.759103775024414,9.428795237909072e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11603.5673828125,0.0,1638.0050048828125,1683.569091796875,0.0,1969.1116943359373,0.927623689174652,1.0,0.0,3.0,1.0,0.0
18017520,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9107582569122314,0.4087155163288116,0.3688433468341827,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6068965196609497,0.5135110020637512,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9513731598854064,0.4589948952198028,0.3215435147285461,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.940223753452301,0.4445154070854187,0.4218657910823822,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.753402590751648,0.2292011678218841,1.0409517288208008,284.9937744140625,284.95001220703125,303.1015014648437,297.4838562011719,299.1452941894531,297.22540283203125,284.9905700683594,1.0,0.586620032787323,0.432830274105072,0.432830274105072,1.0,1.0,-3.202204704284668,1.0414716005325315,2.160733222961426,0.3156062364578247,0.962085485458374,0.962085485458374,0.0,137.234130859375,135.0,72228.421875,0.0,2619.865478515625,1.0,278.4430847167969,283.0330810546875,300.4683532714844,305.86553955078125,293.1499938964844,293.1499938964844,278.1499938964844,33589.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434476613998413,1.0,0.0,0.0,3.7639973163604736,3.764021873474121,9.453484040022886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12384.3310546875,0.0,1645.13232421875,1683.569091796875,0.0,1969.037841796875,0.9288120865821838,1.0,0.0,3.0,1.0,0.0
18017580,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9120708107948304,0.4078308343887329,0.3682399988174438,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6137040257453918,0.5106962323188782,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9537256360054016,0.459418773651123,0.3219574987888336,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.942379355430603,0.4445955157279968,0.4220821261405945,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.754612922668457,0.2290238440036773,1.040390133857727,284.9044494628906,284.95001220703125,303.1145324707031,297.4864807128906,299.15875244140625,297.24566650390625,284.9062194824219,1.0,0.5863659977912903,0.4319693744182586,0.4319693744182586,1.0,1.0,-3.198127269744873,1.037811279296875,2.160315990447998,0.312369555234909,0.8710652589797974,0.8710652589797974,0.0,136.26564025878906,153.0,72601.9296875,0.0,2606.522705078125,1.0,278.15704345703125,282.93145751953125,300.4931640625,305.99908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38675.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747331440448761,1.0,0.0,0.0,3.633391857147217,3.633416175842285,8.808821121419896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11038.9638671875,0.0,1534.696044921875,1683.569091796875,0.0,2002.409423828125,0.9040809869766236,1.0,0.0,3.0,1.0,0.0
18017640,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9120708107948304,0.4078308343887329,0.3682399988174438,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6137040257453918,0.5106962323188782,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9537256360054016,0.459418773651123,0.3219574987888336,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.942379355430603,0.4445955157279968,0.4220821261405945,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.754612922668457,0.2290238440036773,1.040390133857727,284.9044494628906,284.95001220703125,303.1145324707031,297.4864807128906,299.15875244140625,297.24566650390625,284.9062194824219,1.0,0.5863659977912903,0.4319693744182586,0.4319693744182586,1.0,1.0,-3.198127269744873,1.037811279296875,2.160315990447998,0.312369555234909,0.8710652589797974,0.8710652589797974,0.0,136.26564025878906,153.0,72601.9296875,0.0,2606.522705078125,1.0,278.15704345703125,282.93145751953125,300.4931640625,305.99908447265625,293.1499938964844,293.1499938964844,278.45001220703125,38675.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747331440448761,1.0,0.0,0.0,3.633391857147217,3.633416175842285,8.808821121419896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11038.9638671875,0.0,1534.696044921875,1683.569091796875,0.0,2002.409423828125,0.9040809869766236,1.0,0.0,3.0,1.0,0.0
18017700,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9081937074661256,0.4079266488552093,0.3681155741214752,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.6161752343177795,0.5164383053779602,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9501994252204896,0.4600971341133117,0.3222912549972534,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9385705590248108,0.4450077712535858,0.4223265647888183,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7519443035125732,0.2291235327720642,1.0406193733215332,285.0257568359375,284.95001220703125,303.1208190917969,297.48687744140625,299.1640319824219,297.2524719238281,285.0278015136719,1.0,0.5886802077293396,0.4315389096736908,0.4315389096736908,1.0,1.0,-3.205838203430176,1.0395818948745728,2.166256189346313,0.3123057186603546,0.9569191336631776,0.9569191336631776,0.0,138.15960693359375,153.0,71994.4140625,0.0,2632.243896484375,1.0,278.4018249511719,283.0638427734375,300.4629821777344,305.7767333984375,293.1499938964844,293.1499938964844,278.45001220703125,33998.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432260513305664,1.0,0.0,0.0,3.686664581298828,3.6866884231567374,9.069023576557812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11452.708984375,0.0,1559.2198486328125,1683.569091796875,0.0,1967.139404296875,0.9138340950012208,1.0,0.0,3.0,1.0,0.0
18017760,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9031350016593932,0.4081576764583587,0.3684065639972687,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6178531646728516,0.5250341892242432,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9450539946556092,0.4609034955501556,0.3229125440120697,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.933099091053009,0.4455418884754181,0.4229064583778381,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7482468485832214,0.229297786951065,1.0417864322662354,285.0151672363281,284.95001220703125,303.1269836425781,297.48663330078125,299.1677551269531,297.2556457519531,285.0143127441406,1.0,0.5923436880111694,0.4312314093112945,0.4312314093112945,1.0,1.0,-3.219360589981079,1.043785572052002,2.175575017929077,0.3134207129478454,0.9739593267440796,0.9739593267440796,0.0,141.1181640625,171.0,72407.9765625,0.0,2675.617919921875,1.0,278.4429931640625,283.04986572265625,300.4752502441406,305.862548828125,293.1499938964844,293.1499938964844,278.1499938964844,33170.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425599098205566,1.0,0.0,0.0,3.757761955261232,3.757786750793457,9.422189464203256e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12409.552734375,0.0,1634.597900390625,1683.569091796875,0.0,1961.4375,0.9274317622184752,1.0,0.0,3.0,1.0,0.0
18017820,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8875992894172668,0.4073756635189056,0.3682765662670135,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.6173138618469238,0.5520517826080322,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9278416633605956,0.4614384174346924,0.3236969709396362,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9156845808029176,0.4456996619701385,0.4235812425613403,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7368234992027283,0.2290895879268646,1.0430208444595337,284.92291259765625,284.95001220703125,303.1387939453125,297.4841003417969,299.1591186523437,297.2372436523437,284.9249267578125,1.0,0.6025628447532654,0.4306163787841797,0.4306163787841797,1.0,1.0,-3.2549197673797607,1.0553343296051023,2.199585437774658,0.3170296251773834,0.8982343077659607,0.8982343077659607,0.0,150.40650939941406,174.0,73761.2421875,0.0,2799.666259765625,1.0,278.1568298339844,282.92919921875,300.5018310546875,306.0790405273437,293.1499938964844,293.1499938964844,278.45001220703125,37306.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487014532089233,1.0,0.0,0.0,3.693129301071167,3.6931540966033936,9.100857596422428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11213.5234375,0.0,1591.575927734375,1683.569091796875,0.0,2014.2274169921875,0.916291892528534,1.0,0.0,3.0,1.0,0.0
18017880,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8875992894172668,0.4073756635189056,0.3682765662670135,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9990000128746032,0.6173138618469238,0.5520517826080322,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9278416633605956,0.4614384174346924,0.3236969709396362,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9156845808029176,0.4456996619701385,0.4235812425613403,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7368234992027283,0.2290895879268646,1.0430208444595337,284.92291259765625,284.95001220703125,303.1387939453125,297.4841003417969,299.1591186523437,297.2372436523437,284.9249267578125,1.0,0.6025628447532654,0.4306163787841797,0.4306163787841797,1.0,1.0,-3.2549197673797607,1.0553343296051023,2.199585437774658,0.3170296251773834,0.8982343077659607,0.8982343077659607,0.0,150.40650939941406,174.0,73761.2421875,0.0,2799.666259765625,1.0,278.1568298339844,282.92919921875,300.5018310546875,306.0790405273437,293.1499938964844,293.1499938964844,278.45001220703125,37306.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487014532089233,1.0,0.0,0.0,3.693129301071167,3.6931540966033936,9.100857596422428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11213.5234375,0.0,1591.575927734375,1683.569091796875,0.0,2014.2274169921875,0.916291892528534,1.0,0.0,3.0,1.0,0.0
18017940,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8765138387680054,0.4075658023357391,0.3684285581111908,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.6150463223457336,0.5730226039886475,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9155912399291992,0.4628003239631653,0.3246533274650574,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9038684964179992,0.4465174078941345,0.4244008362293243,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7285675406455994,0.2290972024202346,1.0438262224197388,285.03289794921875,284.95001220703125,303.1499938964844,297.4786682128906,299.1474914550781,297.21551513671875,285.0317077636719,1.0,0.6102727055549622,0.4300013482570648,0.4300013482570648,1.0,1.0,-3.2834393978118896,1.0642212629318235,2.2192182540893555,0.3198235034942627,1.0,1.0,0.0,157.95162963867188,177.0,73662.0703125,0.0,2901.52099609375,1.0,278.4436340332031,283.04559326171875,300.4758605957031,305.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,32975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458053827285767,1.0,0.0,0.0,3.8272409439086914,3.827266216278076,9.77383251665742e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12640.31640625,0.0,1715.713134765625,1683.569091796875,0.0,1989.273193359375,0.9427792429924012,1.0,0.0,3.0,1.0,0.0
18018000,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8765138387680054,0.4075658023357391,0.3684285581111908,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.6150463223457336,0.5730226039886475,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9155912399291992,0.4628003239631653,0.3246533274650574,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9038684964179992,0.4465174078941345,0.4244008362293243,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7285675406455994,0.2290972024202346,1.0438262224197388,285.03289794921875,284.95001220703125,303.1499938964844,297.4786682128906,299.1474914550781,297.21551513671875,285.0317077636719,1.0,0.6102727055549622,0.4300013482570648,0.4300013482570648,1.0,1.0,-3.2834393978118896,1.0642212629318235,2.2192182540893555,0.3198235034942627,1.0,1.0,0.0,157.95162963867188,177.0,73662.0703125,0.0,2901.52099609375,1.0,278.4436340332031,283.04559326171875,300.4758605957031,305.9617919921875,293.1499938964844,293.1499938964844,278.1499938964844,32975.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458053827285767,1.0,0.0,0.0,3.8272409439086914,3.827266216278076,9.77383251665742e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12640.31640625,0.0,1715.713134765625,1683.569091796875,0.0,1989.273193359375,0.9427792429924012,1.0,0.0,3.0,1.0,0.0
18018060,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8742547631263733,0.4104947745800018,0.3707507848739624,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.6164115071296692,0.5808435082435608,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9136894941329956,0.4671913087368011,0.3274029195308685,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9020317792892456,0.4506666362285614,0.4278157353401184,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7286220788955688,0.2331721633672714,1.058704137802124,284.9205017089844,284.95001220703125,303.1603088378906,297.4705505371094,299.1559753417969,297.23004150390625,284.9223022460937,1.0,0.6174973249435425,0.4283356666564941,0.4283356666564941,1.0,1.0,-3.320927858352661,1.073698878288269,2.2472290992736816,0.3208723664283752,0.9254772067070008,0.9254772067070008,0.0,162.04525756835938,180.0,75303.015625,0.0,3004.965576171875,1.0,278.1569519042969,282.902587890625,300.4921875,306.18560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36819.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752612829208374,1.0,0.0,0.0,3.7913687229156494,3.791394472122192,9.59147428147844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12229.330078125,0.0,1702.576171875,1683.569091796875,0.0,2048.09814453125,0.9376352429389954,1.0,0.0,3.0,1.0,0.0
18018120,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8742547631263733,0.4104947745800018,0.3707507848739624,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.6164115071296692,0.5808435082435608,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9136894941329956,0.4671913087368011,0.3274029195308685,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9020317792892456,0.4506666362285614,0.4278157353401184,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7286220788955688,0.2331721633672714,1.058704137802124,284.9205017089844,284.95001220703125,303.1603088378906,297.4705505371094,299.1559753417969,297.23004150390625,284.9223022460937,1.0,0.6174973249435425,0.4283356666564941,0.4283356666564941,1.0,1.0,-3.320927858352661,1.073698878288269,2.2472290992736816,0.3208723664283752,0.9254772067070008,0.9254772067070008,0.0,162.04525756835938,180.0,75303.015625,0.0,3004.965576171875,1.0,278.1569519042969,282.902587890625,300.4921875,306.18560791015625,293.1499938964844,293.1499938964844,278.1499938964844,36819.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752612829208374,1.0,0.0,0.0,3.7913687229156494,3.791394472122192,9.59147428147844e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12229.330078125,0.0,1702.576171875,1683.569091796875,0.0,2048.09814453125,0.9376352429389954,1.0,0.0,3.0,1.0,0.0
18018180,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8693969249725342,0.4117477834224701,0.3721972405910492,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.99666166305542,0.6174845099449158,0.5847926139831543,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9089581966400146,0.4698654413223266,0.3295434415340423,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8976474404335022,0.4531094431877136,0.4305053055286407,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7267458438873291,0.2355786114931106,1.0715793371200562,284.9516296386719,284.95001220703125,303.1694641113281,297.4602966308594,299.15625,297.23468017578125,284.95220947265625,1.0,0.6238523721694946,0.4266700148582458,0.4266700148582458,1.0,1.0,-3.348968744277954,1.0794950723648071,2.2694737911224365,0.3207495510578155,0.9393174648284912,0.9393174648284912,0.0,167.0568389892578,183.0,75770.140625,0.0,3094.645263671875,1.0,278.150146484375,282.92047119140625,300.4684143066406,306.16973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35874.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538023591041565,1.0,0.0,0.0,3.7959818840026855,3.7960073947906494,9.614828968551592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12287.8076171875,0.0,1700.7476806640625,1683.569091796875,0.0,2058.4365234375,0.9380349516868592,1.0,0.0,3.0,1.0,0.0
18018240,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8693969249725342,0.4117477834224701,0.3721972405910492,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.99666166305542,0.6174845099449158,0.5847926139831543,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9089581966400146,0.4698654413223266,0.3295434415340423,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8976474404335022,0.4531094431877136,0.4305053055286407,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7267458438873291,0.2355786114931106,1.0715793371200562,284.9516296386719,284.95001220703125,303.1694641113281,297.4602966308594,299.15625,297.23468017578125,284.95220947265625,1.0,0.6238523721694946,0.4266700148582458,0.4266700148582458,1.0,1.0,-3.348968744277954,1.0794950723648071,2.2694737911224365,0.3207495510578155,0.9393174648284912,0.9393174648284912,0.0,167.0568389892578,183.0,75770.140625,0.0,3094.645263671875,1.0,278.150146484375,282.92047119140625,300.4684143066406,306.16973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35874.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538023591041565,1.0,0.0,0.0,3.7959818840026855,3.7960073947906494,9.614828968551592e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12287.8076171875,0.0,1700.7476806640625,1683.569091796875,0.0,2058.4365234375,0.9380349516868592,1.0,0.0,3.0,1.0,0.0
18018300,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8662124276161194,0.4121295213699341,0.3726852834224701,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.993897259235382,0.6181358695030212,0.5854528546333313,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9057591557502748,0.4708872437477112,0.3303795158863067,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8946020007133484,0.4540273249149322,0.4315361380577087,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7249532341957092,0.2364114969968795,1.076196312904358,284.95574951171875,284.95001220703125,303.1736145019531,297.45440673828125,299.1549987792969,297.2357482910156,284.9560546875,1.0,0.6264893412590027,0.4258371591567993,0.4258371591567993,1.0,1.0,-3.3579113483428955,1.0805184841156006,2.277392864227295,0.3198490142822265,0.9436511397361756,0.9436511397361756,0.0,169.79263305664062,183.0,75928.71875,0.0,3130.358154296875,1.0,278.1500549316406,282.9209899902344,300.4613037109375,306.1742553710937,293.1499938964844,293.1499938964844,278.1499938964844,35696.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544006705284119,1.0,0.0,0.0,3.8037190437316895,3.803744554519653,9.6540634331177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12313.26953125,0.0,1708.6414794921875,1683.569091796875,0.0,2063.642578125,0.9396079182624816,1.0,0.0,3.0,1.0,0.0
18018360,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8632259368896484,0.4124137759208679,0.3730656802654266,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9912779927253724,0.61878901720047,0.5861439108848572,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9028475880622864,0.4717881679534912,0.3311108350753784,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8917387127876282,0.4548262357711792,0.4324296712875366,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7231830358505249,0.2370946556329727,1.0800071954727173,284.9573059082031,284.95001220703125,303.177490234375,297.447998046875,299.1532287597656,297.2361145019531,284.9574279785156,1.0,0.6288834810256958,0.4250286221504211,0.4250286221504211,1.0,1.0,-3.365739107131958,1.0811822414398191,2.2845568656921387,0.3188474774360657,0.947031319141388,0.947031319141388,0.0,172.3658447265625,186.0,76067.3125,0.0,3162.59912109375,1.0,278.1500244140625,282.9195251464844,300.45440673828125,306.1784362792969,293.1499938964844,293.1499938964844,278.1499938964844,35611.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549994587898254,1.0,0.0,0.0,3.811998605728149,3.812024116516113,9.696137794890092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12335.2587890625,0.0,1717.9471435546875,1683.569091796875,0.0,2068.857666015625,0.9413908123970032,1.0,0.0,3.0,1.0,0.0
18018420,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8577452898025513,0.4128011465072632,0.3736250102519989,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9863232374191284,0.6200231909751892,0.5874819755554199,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8975962996482849,0.4733721017837524,0.3323839008808136,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8864723443984985,0.4562010765075683,0.4339591860771179,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7197406888008118,0.238170251250267,1.0860679149627686,284.9564208984375,284.95001220703125,303.1844482421875,297.4338073730469,299.1480712890625,297.2352600097656,284.95635986328125,1.0,0.6331081986427307,0.4234115481376648,0.4234115481376648,1.0,1.0,-3.378685474395752,1.0814982652664185,2.297187089920044,0.316423237323761,0.9510847926139832,0.9510847926139832,0.0,177.1376953125,189.0,76278.609375,0.0,3219.2109375,1.0,278.1499938964844,282.9140014648437,300.4395751953125,306.1818542480469,293.1499938964844,293.1499938964844,278.1499938964844,35604.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561389207839966,1.0,0.0,0.0,3.827135801315308,3.8271615505218506,9.773294777914998e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12366.9091796875,0.0,1736.2109375,1683.569091796875,0.0,2078.79296875,0.9447623491287231,1.0,0.0,3.0,1.0,0.0
18018480,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8577452898025513,0.4128011465072632,0.3736250102519989,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9863232374191284,0.6200231909751892,0.5874819755554199,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8975962996482849,0.4733721017837524,0.3323839008808136,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8864723443984985,0.4562010765075683,0.4339591860771179,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7197406888008118,0.238170251250267,1.0860679149627686,284.9564208984375,284.95001220703125,303.1844482421875,297.4338073730469,299.1480712890625,297.2352600097656,284.95635986328125,1.0,0.6331081986427307,0.4234115481376648,0.4234115481376648,1.0,1.0,-3.378685474395752,1.0814982652664185,2.297187089920044,0.316423237323761,0.9510847926139832,0.9510847926139832,0.0,177.1376953125,189.0,76278.609375,0.0,3219.2109375,1.0,278.1499938964844,282.9140014648437,300.4395751953125,306.1818542480469,293.1499938964844,293.1499938964844,278.1499938964844,35604.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561389207839966,1.0,0.0,0.0,3.827135801315308,3.8271615505218506,9.773294777914998e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12366.9091796875,0.0,1736.2109375,1683.569091796875,0.0,2078.79296875,0.9447623491287231,1.0,0.0,3.0,1.0,0.0
18018540,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8529761433601379,0.4130250811576843,0.373993843793869,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9818227291107178,0.6211249828338623,0.5886881947517395,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8930485844612122,0.4747612476348877,0.3334820866584778,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8819013237953186,0.4573685824871063,0.4352413415908813,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7165449261665344,0.2389623373746872,1.0905719995498655,284.95391845703125,284.95001220703125,303.1903991699219,297.41778564453125,299.1412048339844,297.23272705078125,284.953857421875,1.0,0.6366847157478333,0.4217944741249084,0.4217944741249084,1.0,1.0,-3.3888609409332275,1.0807695388793943,2.308091640472412,0.3135573863983154,0.9525125622749328,0.9525125622749328,0.0,181.3827667236328,192.0,76403.0390625,0.0,3266.863525390625,1.0,278.1499938964844,282.90826416015625,300.4228210449219,306.1764221191406,293.1499938964844,293.1499938964844,278.1499938964844,35700.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757119357585907,1.0,0.0,0.0,3.837941884994507,3.83796763420105,9.828563634073362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12382.4345703125,0.0,1750.1279296875,1683.569091796875,0.0,2087.354248046875,0.9472466707229614,1.0,0.0,3.0,1.0,0.0
18018600,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8529761433601379,0.4130250811576843,0.373993843793869,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9818227291107178,0.6211249828338623,0.5886881947517395,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8930485844612122,0.4747612476348877,0.3334820866584778,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8819013237953186,0.4573685824871063,0.4352413415908813,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7165449261665344,0.2389623373746872,1.0905719995498655,284.95391845703125,284.95001220703125,303.1903991699219,297.41778564453125,299.1412048339844,297.23272705078125,284.953857421875,1.0,0.6366847157478333,0.4217944741249084,0.4217944741249084,1.0,1.0,-3.3888609409332275,1.0807695388793943,2.308091640472412,0.3135573863983154,0.9525125622749328,0.9525125622749328,0.0,181.3827667236328,192.0,76403.0390625,0.0,3266.863525390625,1.0,278.1499938964844,282.90826416015625,300.4228210449219,306.1764221191406,293.1499938964844,293.1499938964844,278.1499938964844,35700.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757119357585907,1.0,0.0,0.0,3.837941884994507,3.83796763420105,9.828563634073362e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12382.4345703125,0.0,1750.1279296875,1683.569091796875,0.0,2087.354248046875,0.9472466707229614,1.0,0.0,3.0,1.0,0.0
18018660,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8487802147865295,0.413179337978363,0.3742751181125641,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9776817560195924,0.6221256852149963,0.5897822976112366,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8890791535377502,0.4760640859603882,0.3344992399215698,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.877901554107666,0.4584405124187469,0.4364043772220611,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.71359783411026,0.2396152764558792,1.094287991523743,284.95245361328125,284.95001220703125,303.19537353515625,297.4001159667969,299.1350402832031,297.2295227050781,284.95245361328125,1.0,0.6398699283599854,0.4205281436443329,0.4205281436443329,1.0,1.0,-3.397608518600464,1.0804187059402466,2.317189931869507,0.3113811612129211,0.9534227252006532,0.9534227252006532,0.0,185.2517242431641,195.0,76489.4140625,0.0,3309.31591796875,1.0,278.1499938964844,282.9041442871094,300.4046325683594,306.1656188964844,293.1499938964844,293.1499938964844,278.1499938964844,35781.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580050230026245,1.0,0.0,0.0,3.845536947250366,3.845562934875488,9.867502512861392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12390.833984375,0.0,1760.068115234375,1683.569091796875,0.0,2095.09765625,0.9490116834640504,1.0,0.0,3.0,1.0,0.0
18018720,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8487802147865295,0.413179337978363,0.3742751181125641,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9776817560195924,0.6221256852149963,0.5897822976112366,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8890791535377502,0.4760640859603882,0.3344992399215698,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.877901554107666,0.4584405124187469,0.4364043772220611,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.71359783411026,0.2396152764558792,1.094287991523743,284.95245361328125,284.95001220703125,303.19537353515625,297.4001159667969,299.1350402832031,297.2295227050781,284.95245361328125,1.0,0.6398699283599854,0.4205281436443329,0.4205281436443329,1.0,1.0,-3.397608518600464,1.0804187059402466,2.317189931869507,0.3113811612129211,0.9534227252006532,0.9534227252006532,0.0,185.2517242431641,195.0,76489.4140625,0.0,3309.31591796875,1.0,278.1499938964844,282.9041442871094,300.4046325683594,306.1656188964844,293.1499938964844,293.1499938964844,278.1499938964844,35781.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580050230026245,1.0,0.0,0.0,3.845536947250366,3.845562934875488,9.867502512861392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12390.833984375,0.0,1760.068115234375,1683.569091796875,0.0,2095.09765625,0.9490116834640504,1.0,0.0,3.0,1.0,0.0
18018780,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8450301885604858,0.4132887721061706,0.3745015859603882,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.973824143409729,0.6230326890945435,0.590776264667511,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.88556307554245,0.4773074388504028,0.3354631662368774,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8743506073951721,0.4594486057758331,0.4374900460243225,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7108484506607056,0.2401795387268066,1.0975018739700315,284.9515380859375,284.95001220703125,303.1994323730469,297.380859375,299.1283569335937,297.2260437011719,284.9515380859375,1.0,0.6427755951881409,0.4192618429660797,0.4192618429660797,1.0,1.0,-3.4054079055786133,1.0797327756881714,2.3256752490997314,0.3090800642967224,0.9539216160774232,0.9539216160774232,0.0,188.8341064453125,198.0,76540.4765625,0.0,3348.116455078125,1.0,278.1499938964844,282.90087890625,300.3850402832031,306.1505126953125,293.1499938964844,293.1499938964844,278.1499938964844,35843.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588256597518921,1.0,0.0,0.0,3.8507044315338135,3.850730419158936,9.89404043139075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12392.8427734375,0.0,1766.9034423828125,1683.569091796875,0.0,2102.2802734375,0.9502163529396056,1.0,0.0,3.0,1.0,0.0
18018840,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8450301885604858,0.4132887721061706,0.3745015859603882,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.973824143409729,0.6230326890945435,0.590776264667511,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.88556307554245,0.4773074388504028,0.3354631662368774,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8743506073951721,0.4594486057758331,0.4374900460243225,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7108484506607056,0.2401795387268066,1.0975018739700315,284.9515380859375,284.95001220703125,303.1994323730469,297.380859375,299.1283569335937,297.2260437011719,284.9515380859375,1.0,0.6427755951881409,0.4192618429660797,0.4192618429660797,1.0,1.0,-3.4054079055786133,1.0797327756881714,2.3256752490997314,0.3090800642967224,0.9539216160774232,0.9539216160774232,0.0,188.8341064453125,198.0,76540.4765625,0.0,3348.116455078125,1.0,278.1499938964844,282.90087890625,300.3850402832031,306.1505126953125,293.1499938964844,293.1499938964844,278.1499938964844,35843.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588256597518921,1.0,0.0,0.0,3.8507044315338135,3.850730419158936,9.89404043139075e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12392.8427734375,0.0,1766.9034423828125,1683.569091796875,0.0,2102.2802734375,0.9502163529396056,1.0,0.0,3.0,1.0,0.0
18018900,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8432719707489014,0.4133314788341522,0.3746011555194855,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.97195965051651,0.6234528422355652,0.5912399291992188,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8839225172996521,0.4779122471809387,0.335931122303009,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8726924657821655,0.4599356353282928,0.4380133748054504,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7095198631286621,0.2404416054487228,1.0989960432052612,284.9512023925781,284.95001220703125,303.2011413574219,297.3706970214844,299.1248474121094,297.2242736816406,284.9512023925781,1.0,0.6441601514816284,0.4186286628246307,0.4186286628246307,1.0,1.0,-3.409074783325196,1.079297423362732,2.329777479171753,0.3078895509243011,0.9540753960609436,0.9540753960609436,0.0,190.55731201171875,198.0,76556.6015625,0.0,3366.64404296875,1.0,278.1499938964844,282.89947509765625,300.374755859375,306.1416931152344,293.1499938964844,293.1499938964844,278.1499938964844,35869.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592253684997559,1.0,0.0,0.0,3.8526437282562256,3.852669715881348,9.904007356453803e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12392.083984375,0.0,1769.489990234375,1683.569091796875,0.0,2105.781494140625,0.9506698846817015,1.0,0.0,3.0,1.0,0.0
18018960,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8415771722793579,0.4133671820163727,0.3746929764747619,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.97012597322464,0.6238473653793335,0.5916798114776611,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8823454976081848,0.4785069525241852,0.3363908231258392,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8710981607437134,0.4604125618934631,0.438525527715683,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7082138061523438,0.240693986415863,1.1004340648651123,284.9509582519531,284.95001220703125,303.20263671875,297.36016845703125,299.1214294433594,297.2225036621094,284.9509582519531,1.0,0.6455079317092896,0.4180260300636291,0.4180260300636291,1.0,1.0,-3.4126129150390625,1.0788894891738892,2.333723545074463,0.3067553639411926,0.954218089580536,0.954218089580536,0.0,192.2450714111328,201.0,76568.8125,0.0,3384.702880859375,1.0,278.1499938964844,282.898193359375,300.3641662597656,306.1321716308594,293.1499938964844,293.1499938964844,278.1499938964844,35890.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596208453178406,1.0,0.0,0.0,3.8542685508728014,3.854294538497925,9.912363339026342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12390.55078125,0.0,1771.656494140625,1683.569091796875,0.0,2109.248046875,0.9510501623153688,1.0,0.0,3.0,1.0,0.0
