time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019020,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8383437991142273,0.4134206473827362,0.3748568892478943,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9665234088897704,0.6245633959770203,0.5924878120422363,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8793441653251648,0.4796611964702606,0.3372842073440552,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8680671453475952,0.4613400995731354,0.4395208656787872,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7056865692138672,0.2411719262599945,1.1031676530838013,284.9505920410156,284.95001220703125,303.2049865722656,297.3381652832031,299.1143493652344,297.21905517578125,284.9505920410156,1.0,0.6481105089187622,0.4168207347393036,0.4168207347393036,1.0,1.0,-3.419342041015625,1.0779438018798828,2.3413984775543213,0.3044360280036926,0.9543776512145996,0.9543776512145996,0.0,195.5374755859375,204.0,76579.6953125,0.0,3419.62890625,1.0,278.1499938964844,282.8959045410156,300.342041015625,306.11114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35923.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604008316993713,1.0,0.0,0.0,3.85666561126709,3.856691598892212,9.924696087182383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12384.9140625,0.0,1774.875732421875,1683.569091796875,0.0,2116.08935546875,0.9516124129295348,1.0,0.0,3.0,1.0,0.0
18019080,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8383437991142273,0.4134206473827362,0.3748568892478943,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9665234088897704,0.6245633959770203,0.5924878120422363,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8793441653251648,0.4796611964702606,0.3372842073440552,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8680671453475952,0.4613400995731354,0.4395208656787872,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7056865692138672,0.2411719262599945,1.1031676530838013,284.9505920410156,284.95001220703125,303.2049865722656,297.3381652832031,299.1143493652344,297.21905517578125,284.9505920410156,1.0,0.6481105089187622,0.4168207347393036,0.4168207347393036,1.0,1.0,-3.419342041015625,1.0779438018798828,2.3413984775543213,0.3044360280036926,0.9543776512145996,0.9543776512145996,0.0,195.5374755859375,204.0,76579.6953125,0.0,3419.62890625,1.0,278.1499938964844,282.8959045410156,300.342041015625,306.11114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35923.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604008316993713,1.0,0.0,0.0,3.85666561126709,3.856691598892212,9.924696087182383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12384.9140625,0.0,1774.875732421875,1683.569091796875,0.0,2116.08935546875,0.9516124129295348,1.0,0.0,3.0,1.0,0.0
18019140,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8352734446525574,0.4134720265865326,0.3750125169754028,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9629530310630798,0.6251665353775024,0.5931927561759949,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8764747977256775,0.4807399809360504,0.3381291031837463,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8652012944221497,0.4622566401958465,0.4404986202716827,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7032551765441895,0.2416198402643203,1.1057517528533936,284.95025634765625,284.95001220703125,303.2065734863281,297.3149719238281,299.1070251464844,297.2156066894531,284.95025634765625,1.0,0.6506195068359375,0.415615439414978,0.415615439414978,1.0,1.0,-3.42567777633667,1.0768377780914309,2.34883999824524,0.3020462691783905,0.954345405101776,0.954345405101776,0.0,198.76036071777344,207.0,76575.0390625,0.0,3453.3525390625,1.0,278.1499938964844,282.8938293457031,300.3187866210937,306.0877380371094,293.1499938964844,293.1499938964844,278.1499938964844,35951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611767053604126,1.0,0.0,0.0,3.858121633529663,3.858147621154785,9.932192597261746e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12376.2705078125,0.0,1776.8907470703125,1683.569091796875,0.0,2122.901611328125,0.9519583582878112,1.0,0.0,3.0,1.0,0.0
18019200,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8352734446525574,0.4134720265865326,0.3750125169754028,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9629530310630798,0.6251665353775024,0.5931927561759949,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8764747977256775,0.4807399809360504,0.3381291031837463,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8652012944221497,0.4622566401958465,0.4404986202716827,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7032551765441895,0.2416198402643203,1.1057517528533936,284.95025634765625,284.95001220703125,303.2065734863281,297.3149719238281,299.1070251464844,297.2156066894531,284.95025634765625,1.0,0.6506195068359375,0.415615439414978,0.415615439414978,1.0,1.0,-3.42567777633667,1.0768377780914309,2.34883999824524,0.3020462691783905,0.954345405101776,0.954345405101776,0.0,198.76036071777344,207.0,76575.0390625,0.0,3453.3525390625,1.0,278.1499938964844,282.8938293457031,300.3187866210937,306.0877380371094,293.1499938964844,293.1499938964844,278.1499938964844,35951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611767053604126,1.0,0.0,0.0,3.858121633529663,3.858147621154785,9.932192597261746e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12376.2705078125,0.0,1776.8907470703125,1683.569091796875,0.0,2122.901611328125,0.9519583582878112,1.0,0.0,3.0,1.0,0.0
18019260,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8323311805725098,0.413516640663147,0.3751615285873413,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9593923687934875,0.6256697773933411,0.5937994718551636,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8737019300460815,0.4817481935024261,0.3389232158660888,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8624687194824219,0.4631598591804504,0.4414626657962799,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7008958458900452,0.2420388460159301,1.1081974506378174,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0995483398437,297.2122497558594,284.949951171875,1.0,0.6530494689941406,0.4144225716590881,0.4144225716590881,1.0,1.0,-3.4316437244415283,1.0756146907806396,2.3560290336608887,0.2996231317520141,0.9541189074516296,0.9541189074516296,0.0,201.9349822998047,210.0,76555.9140625,0.0,3486.036376953125,1.0,278.1499938964844,282.89190673828125,300.29443359375,306.0620422363281,293.1499938964844,293.1499938964844,278.1499938964844,35975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761943519115448,1.0,0.0,0.0,3.8587121963500977,3.858738422393799,9.935232583302422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12364.8134765625,0.0,1777.80712890625,1683.569091796875,0.0,2129.640869140625,0.9521065950393676,1.0,0.0,3.0,1.0,0.0
18019320,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8323311805725098,0.413516640663147,0.3751615285873413,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9593923687934875,0.6256697773933411,0.5937994718551636,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8737019300460815,0.4817481935024261,0.3389232158660888,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8624687194824219,0.4631598591804504,0.4414626657962799,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7008958458900452,0.2420388460159301,1.1081974506378174,284.949951171875,284.95001220703125,303.2074279785156,297.2906799316406,299.0995483398437,297.2122497558594,284.949951171875,1.0,0.6530494689941406,0.4144225716590881,0.4144225716590881,1.0,1.0,-3.4316437244415283,1.0756146907806396,2.3560290336608887,0.2996231317520141,0.9541189074516296,0.9541189074516296,0.0,201.9349822998047,210.0,76555.9140625,0.0,3486.036376953125,1.0,278.1499938964844,282.89190673828125,300.29443359375,306.0620422363281,293.1499938964844,293.1499938964844,278.1499938964844,35975.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761943519115448,1.0,0.0,0.0,3.8587121963500977,3.858738422393799,9.935232583302422e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12364.8134765625,0.0,1777.80712890625,1683.569091796875,0.0,2129.640869140625,0.9521065950393676,1.0,0.0,3.0,1.0,0.0
18019380,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8294851779937744,0.413544088602066,0.3752965629100799,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9558401703834534,0.626104474067688,0.5943353772163391,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8710150122642517,0.4827100932598114,0.3396813869476318,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8598407506942749,0.4640398323535919,0.4424061477184295,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6985931992530823,0.2424309700727462,1.1105180978775024,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0919189453125,297.20904541015625,284.9496765136719,1.0,0.6554155349731445,0.4132297039031982,0.4132297039031982,1.0,1.0,-3.437288999557495,1.0742603540420532,2.3630287647247314,0.2971409559249878,0.9536882638931274,0.9536882638931274,0.0,205.07785034179688,213.0,76522.9921875,0.0,3517.87939453125,1.0,278.1499938964844,282.8900756835937,300.2691345214844,306.0343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35996.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627043128013611,1.0,0.0,0.0,3.858511209487915,3.858537197113037,9.934198033079156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12350.724609375,0.0,1777.7303466796875,1683.569091796875,0.0,2136.333984375,0.9520750641822816,1.0,0.0,3.0,1.0,0.0
18019440,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8294851779937744,0.413544088602066,0.3752965629100799,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9558401703834534,0.626104474067688,0.5943353772163391,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8710150122642517,0.4827100932598114,0.3396813869476318,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8598407506942749,0.4640398323535919,0.4424061477184295,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6985931992530823,0.2424309700727462,1.1105180978775024,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.0919189453125,297.20904541015625,284.9496765136719,1.0,0.6554155349731445,0.4132297039031982,0.4132297039031982,1.0,1.0,-3.437288999557495,1.0742603540420532,2.3630287647247314,0.2971409559249878,0.9536882638931274,0.9536882638931274,0.0,205.07785034179688,213.0,76522.9921875,0.0,3517.87939453125,1.0,278.1499938964844,282.8900756835937,300.2691345214844,306.0343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35996.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627043128013611,1.0,0.0,0.0,3.858511209487915,3.858537197113037,9.934198033079156e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12350.724609375,0.0,1777.7303466796875,1683.569091796875,0.0,2136.333984375,0.9520750641822816,1.0,0.0,3.0,1.0,0.0
18019500,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8280912637710571,0.4135507941246032,0.3753580749034881,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9540683031082152,0.6263028979301453,0.5945839285850525,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8697021007537842,0.4831788539886474,0.3400510549545288,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8585600256919861,0.4644703865051269,0.4428693056106567,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6974602937698364,0.2426178902387619,1.1116364002227783,284.9494934082031,284.95001220703125,303.2074584960937,297.2524719238281,299.0880432128906,297.20751953125,284.94952392578125,1.0,0.656578779220581,0.4126332700252533,0.4126332700252533,1.0,1.0,-3.440008640289306,1.073539972305298,2.366468667984009,0.2958796918392181,0.953402578830719,0.953402578830719,0.0,206.6412506103516,213.0,76501.8828125,0.0,3533.54541015625,1.0,278.1499938964844,282.88922119140625,300.2561950683594,306.019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36007.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630836963653564,1.0,0.0,0.0,3.858144044876098,3.8581700325012207,9.932307420967843e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12342.80078125,0.0,1777.3587646484375,1683.569091796875,0.0,2139.67431640625,0.9519989490509032,1.0,0.0,3.0,1.0,0.0
18019560,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8267149329185486,0.4135528206825256,0.3754153549671173,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9523006081581116,0.6264899969100952,0.5948209166526794,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8684094548225403,0.483640968799591,0.3404154479503631,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8573002219200134,0.4648943841457367,0.4433263540267944,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6963390111923218,0.2427987158298492,1.1127265691757202,284.94940185546875,284.95001220703125,303.2071533203125,297.23931884765625,299.0843200683594,297.2060241699219,284.94940185546875,1.0,0.65772944688797,0.4120717644691467,0.4120717644691467,1.0,1.0,-3.442662000656128,1.0728845596313477,2.3697774410247803,0.2946977913379669,0.953112542629242,0.953112542629242,0.0,208.1995849609375,216.0,76479.2421875,0.0,3549.046142578125,1.0,278.1499938964844,282.888427734375,300.2430419921875,306.0048522949219,293.1499938964844,293.1499938964844,278.1499938964844,36015.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763461709022522,1.0,0.0,0.0,3.8576500415802,3.857676029205322,9.929763109539635e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12334.548828125,0.0,1776.8184814453125,1683.569091796875,0.0,2143.00390625,0.9518935680389404,1.0,0.0,3.0,1.0,0.0
18019620,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8240079879760742,0.4135404229164123,0.3755151033401489,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.94877952337265,0.6268310546875,0.5952614545822144,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8658835887908936,0.4845470190048218,0.3411300182342529,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8548378944396973,0.4657190442085266,0.4442185461521148,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6941274404525757,0.2431396692991256,1.1148124933242798,284.9491882324219,284.95001220703125,303.20611572265625,297.2124938964844,299.0768127441406,297.2032165527344,284.9491882324219,1.0,0.6599912643432617,0.4109487235546112,0.4109487235546112,1.0,1.0,-3.4477546215057373,1.071497678756714,2.3762569427490234,0.2923052608966827,0.9524012207984924,0.9524012207984924,0.0,211.3009185791016,219.0,76424.890625,0.0,3579.509765625,1.0,278.1499938964844,282.8868713378906,300.2161560058594,305.97369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36031.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642046213150024,1.0,0.0,0.0,3.8561642169952393,3.856190204620361,9.92211653283448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12316.369140625,0.0,1775.1129150390625,1683.569091796875,0.0,2149.55224609375,0.9515693783760072,1.0,0.0,3.0,1.0,0.0
18019680,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8240079879760742,0.4135404229164123,0.3755151033401489,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.94877952337265,0.6268310546875,0.5952614545822144,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8658835887908936,0.4845470190048218,0.3411300182342529,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8548378944396973,0.4657190442085266,0.4442185461521148,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6941274404525757,0.2431396692991256,1.1148124933242798,284.9491882324219,284.95001220703125,303.20611572265625,297.2124938964844,299.0768127441406,297.2032165527344,284.9491882324219,1.0,0.6599912643432617,0.4109487235546112,0.4109487235546112,1.0,1.0,-3.4477546215057373,1.071497678756714,2.3762569427490234,0.2923052608966827,0.9524012207984924,0.9524012207984924,0.0,211.3009185791016,219.0,76424.890625,0.0,3579.509765625,1.0,278.1499938964844,282.8868713378906,300.2161560058594,305.97369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36031.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642046213150024,1.0,0.0,0.0,3.8561642169952393,3.856190204620361,9.92211653283448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12316.369140625,0.0,1775.1129150390625,1683.569091796875,0.0,2149.55224609375,0.9515693783760072,1.0,0.0,3.0,1.0,0.0
18019740,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8213511109352112,0.4135108590126037,0.3755993545055389,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9452823996543884,0.6271427273750305,0.5956724286079407,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8634340167045593,0.4854403138160705,0.3418343067169189,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8524452447891235,0.4665185809135437,0.4450870752334595,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.69195556640625,0.2434588223695755,1.116799235343933,284.9489440917969,284.95001220703125,303.2045593261719,297.1850891113281,299.0692443847656,297.2005615234375,284.9489440917969,1.0,0.6622138619422913,0.4098256528377533,0.4098256528377533,1.0,1.0,-3.452631711959839,1.070020079612732,2.3826115131378174,0.2898687422275543,0.951537787914276,0.951537787914276,0.0,214.3912506103516,222.0,76360.765625,0.0,3609.475830078125,1.0,278.1499938964844,282.8854064941406,300.188720703125,305.94122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36047.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649440765380859,1.0,0.0,0.0,3.854130506515503,3.854156494140625,9.91165393315896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12296.40234375,0.0,1772.7291259765625,1683.569091796875,0.0,2156.07568359375,0.9511213302612304,1.0,0.0,3.0,1.0,0.0
18019800,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8213511109352112,0.4135108590126037,0.3755993545055389,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9452823996543884,0.6271427273750305,0.5956724286079407,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8634340167045593,0.4854403138160705,0.3418343067169189,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8524452447891235,0.4665185809135437,0.4450870752334595,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.69195556640625,0.2434588223695755,1.116799235343933,284.9489440917969,284.95001220703125,303.2045593261719,297.1850891113281,299.0692443847656,297.2005615234375,284.9489440917969,1.0,0.6622138619422913,0.4098256528377533,0.4098256528377533,1.0,1.0,-3.452631711959839,1.070020079612732,2.3826115131378174,0.2898687422275543,0.951537787914276,0.951537787914276,0.0,214.3912506103516,222.0,76360.765625,0.0,3609.475830078125,1.0,278.1499938964844,282.8854064941406,300.188720703125,305.94122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36047.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649440765380859,1.0,0.0,0.0,3.854130506515503,3.854156494140625,9.91165393315896e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12296.40234375,0.0,1772.7291259765625,1683.569091796875,0.0,2156.07568359375,0.9511213302612304,1.0,0.0,3.0,1.0,0.0
18019860,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8187360763549805,0.4134648442268371,0.375668466091156,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9418179988861084,0.6274302005767822,0.5960590243339539,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8610617518424988,0.4863278865814209,0.3425332009792328,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8501186370849609,0.4672929346561432,0.4459315836429596,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6898220181465149,0.243755891919136,1.1186858415603638,284.94873046875,284.95001220703125,303.2024841308594,297.1571655273437,299.0615539550781,297.19805908203125,284.94873046875,1.0,0.6643995046615601,0.4086910784244537,0.4086910784244537,1.0,1.0,-3.457305908203125,1.0684244632720947,2.3888814449310303,0.2873574197292328,0.9505158066749572,0.9505158066749572,0.0,217.4705810546875,225.0,76286.46875,0.0,3638.96533203125,1.0,278.1499938964844,282.88397216796875,300.1607666015625,305.9074401855469,293.1499938964844,293.1499938964844,278.1499938964844,36062.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656700015068054,1.0,0.0,0.0,3.8515214920043945,3.8515474796295166,9.898237749439431e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12274.6064453125,0.0,1769.6368408203125,1683.569091796875,0.0,2162.48583984375,0.9505435228347778,1.0,0.0,3.0,1.0,0.0
18019920,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8187360763549805,0.4134648442268371,0.375668466091156,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9418179988861084,0.6274302005767822,0.5960590243339539,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8610617518424988,0.4863278865814209,0.3425332009792328,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8501186370849609,0.4672929346561432,0.4459315836429596,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6898220181465149,0.243755891919136,1.1186858415603638,284.94873046875,284.95001220703125,303.2024841308594,297.1571655273437,299.0615539550781,297.19805908203125,284.94873046875,1.0,0.6643995046615601,0.4086910784244537,0.4086910784244537,1.0,1.0,-3.457305908203125,1.0684244632720947,2.3888814449310303,0.2873574197292328,0.9505158066749572,0.9505158066749572,0.0,217.4705810546875,225.0,76286.46875,0.0,3638.96533203125,1.0,278.1499938964844,282.88397216796875,300.1607666015625,305.9074401855469,293.1499938964844,293.1499938964844,278.1499938964844,36062.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656700015068054,1.0,0.0,0.0,3.8515214920043945,3.8515474796295166,9.898237749439431e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12274.6064453125,0.0,1769.6368408203125,1683.569091796875,0.0,2162.48583984375,0.9505435228347778,1.0,0.0,3.0,1.0,0.0
18019980,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8161539435386658,0.413404107093811,0.375724047422409,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9383939504623412,0.6276987791061401,0.5964265465736389,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.858766496181488,0.4872169196605682,0.3432318270206451,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8478543162345886,0.4680435061454773,0.4467533528804779,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6877251863479614,0.2440317571163177,1.1204758882522583,284.9485168457031,284.95001220703125,303.20001220703125,297.12890625,299.0538024902344,297.1957702636719,284.9485168457031,1.0,0.6665515899658203,0.4075565040111542,0.4075565040111542,1.0,1.0,-3.46179723739624,1.0667492151260376,2.395047903060913,0.284804493188858,0.9493781328201294,0.9493781328201294,0.0,220.5406188964844,228.0,76203.6328125,0.0,3668.03076171875,1.0,278.1499938964844,282.8826599121094,300.1324462890625,305.87255859375,293.1499938964844,293.1499938964844,278.1499938964844,36076.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663810849189758,1.0,0.0,0.0,3.84839940071106,3.8484253883361816,9.882198810373666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12251.3095703125,0.0,1765.9068603515625,1683.569091796875,0.0,2168.7705078125,0.9498496055603028,1.0,0.0,3.0,1.0,0.0
18020040,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8161539435386658,0.413404107093811,0.375724047422409,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9383939504623412,0.6276987791061401,0.5964265465736389,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.858766496181488,0.4872169196605682,0.3432318270206451,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8478543162345886,0.4680435061454773,0.4467533528804779,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6877251863479614,0.2440317571163177,1.1204758882522583,284.9485168457031,284.95001220703125,303.20001220703125,297.12890625,299.0538024902344,297.1957702636719,284.9485168457031,1.0,0.6665515899658203,0.4075565040111542,0.4075565040111542,1.0,1.0,-3.46179723739624,1.0667492151260376,2.395047903060913,0.284804493188858,0.9493781328201294,0.9493781328201294,0.0,220.5406188964844,228.0,76203.6328125,0.0,3668.03076171875,1.0,278.1499938964844,282.8826599121094,300.1324462890625,305.87255859375,293.1499938964844,293.1499938964844,278.1499938964844,36076.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663810849189758,1.0,0.0,0.0,3.84839940071106,3.8484253883361816,9.882198810373666e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12251.3095703125,0.0,1765.9068603515625,1683.569091796875,0.0,2168.7705078125,0.9498496055603028,1.0,0.0,3.0,1.0,0.0
18020100,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8148723840713501,0.4133698344230652,0.3757482469081878,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9366990923881532,0.6278287768363953,0.5966059565544128,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.857646644115448,0.4876636266708374,0.3435823321342468,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8467445969581604,0.4684121608734131,0.4471578896045685,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6866909861564636,0.2441636174917221,1.1213434934616089,284.94842529296875,284.95001220703125,303.1986083984375,297.1146850585937,299.0499267578125,297.19464111328125,284.9484558105469,1.0,0.6676183342933655,0.406989187002182,0.406989187002182,1.0,1.0,-3.4639930725097656,1.06588876247406,2.398104190826416,0.2835154235363006,0.9487820267677308,0.9487820267677308,0.0,222.0741271972656,228.0,76160.0078125,0.0,3682.461181640625,1.0,278.1499938964844,282.8820495605469,300.11822509765625,305.8548583984375,293.1499938964844,293.1499938964844,278.1499938964844,36082.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667341232299805,1.0,0.0,0.0,3.846704244613648,3.8467302322387695,9.873493809209322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12239.29296875,0.0,1763.8751220703125,1683.569091796875,0.0,2171.892578125,0.9494721293449402,1.0,0.0,3.0,1.0,0.0
18020160,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8135966062545776,0.4133332371711731,0.3757702112197876,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9350178241729736,0.6279562711715698,0.5967826247215271,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8565458655357361,0.4881123304367065,0.3439339399337768,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8456501960754395,0.4687766432762146,0.4475583136081695,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6856669187545776,0.2442915141582489,1.1221929788589478,284.9483947753906,284.95001220703125,303.1971130371094,297.10040283203125,299.0462341308594,297.1935729980469,284.94842529296875,1.0,0.6686789393424988,0.4064654111862182,0.4064654111862182,1.0,1.0,-3.466158151626587,1.0651315450668335,2.401026725769043,0.2823351323604584,0.9482200741767884,0.9482200741767884,0.0,223.6058349609375,231.0,76116.8828125,0.0,3696.821533203125,1.0,278.1499938964844,282.8814697265625,300.1039428710937,305.83709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36087.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670847773551941,1.0,0.0,0.0,3.8449840545654297,3.845010042190552,9.864666026260238e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12227.34765625,0.0,1761.7998046875,1683.569091796875,0.0,2174.995361328125,0.9490882754325868,1.0,0.0,3.0,1.0,0.0
18020220,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8110576868057251,0.4132505357265472,0.3758051991462707,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9317010045051576,0.6282027959823608,0.5971272587776184,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8544053435325623,0.4890227913856506,0.3446451723575592,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8435045480728149,0.4694880843162536,0.4483423233032226,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6836450695991516,0.2445306330919265,1.123815417289734,284.9483337402344,284.95001220703125,303.19390869140625,297.0718078613281,299.03887939453125,297.19158935546875,284.9483642578125,1.0,0.6707768440246582,0.405417799949646,0.405417799949646,1.0,1.0,-3.4703664779663086,1.0635796785354614,2.4067866802215576,0.2799611091613769,0.9470601677894592,0.9470601677894592,0.0,226.6604766845703,234.0,76026.7109375,0.0,3725.239990234375,1.0,278.1499938964844,282.88037109375,300.0752868652344,305.8011474609375,293.1499938964844,293.1499938964844,278.1499938964844,36094.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677729725837708,1.0,0.0,0.0,3.841331720352173,3.841357707977295,9.845933846008847e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12202.861328125,0.0,1757.37841796875,1683.569091796875,0.0,2181.087646484375,0.9482712149620056,1.0,0.0,3.0,1.0,0.0
18020280,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8110576868057251,0.4132505357265472,0.3758051991462707,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9317010045051576,0.6282027959823608,0.5971272587776184,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8544053435325623,0.4890227913856506,0.3446451723575592,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8435045480728149,0.4694880843162536,0.4483423233032226,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6836450695991516,0.2445306330919265,1.123815417289734,284.9483337402344,284.95001220703125,303.19390869140625,297.0718078613281,299.03887939453125,297.19158935546875,284.9483642578125,1.0,0.6707768440246582,0.405417799949646,0.405417799949646,1.0,1.0,-3.4703664779663086,1.0635796785354614,2.4067866802215576,0.2799611091613769,0.9470601677894592,0.9470601677894592,0.0,226.6604766845703,234.0,76026.7109375,0.0,3725.239990234375,1.0,278.1499938964844,282.88037109375,300.0752868652344,305.8011474609375,293.1499938964844,293.1499938964844,278.1499938964844,36094.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677729725837708,1.0,0.0,0.0,3.841331720352173,3.841357707977295,9.845933846008847e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12202.861328125,0.0,1757.37841796875,1683.569091796875,0.0,2181.087646484375,0.9482712149620056,1.0,0.0,3.0,1.0,0.0
18020340,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8085268139839172,0.413157969713211,0.3758310973644256,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9284481406211852,0.6284427046775818,0.597464919090271,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8523424863815308,0.4899547100067138,0.3453703224658966,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8414127826690674,0.470180332660675,0.4491078853607178,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6816577911376953,0.2447508573532104,1.1253522634506226,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.03155517578125,297.18975830078125,284.9482727050781,1.0,0.6728498935699463,0.4043702185153961,0.4043702185153961,1.0,1.0,-3.4744460582733154,1.0619715452194214,2.4124743938446045,0.2775551974773407,0.9458408355712892,0.9458408355712892,0.0,229.70846557617188,237.0,75932.03125,0.0,3753.36865234375,1.0,278.1499938964844,282.8792724609375,300.046630859375,305.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36100.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684469223022461,1.0,0.0,0.0,3.837425470352173,3.837451219558716,9.825919278227957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12177.7041015625,0.0,1752.649658203125,1683.569091796875,0.0,2187.05908203125,0.9473963975906372,1.0,0.0,3.0,1.0,0.0
18020400,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8085268139839172,0.413157969713211,0.3758310973644256,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9284481406211852,0.6284427046775818,0.597464919090271,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8523424863815308,0.4899547100067138,0.3453703224658966,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8414127826690674,0.470180332660675,0.4491078853607178,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6816577911376953,0.2447508573532104,1.1253522634506226,284.9482727050781,284.95001220703125,303.1903991699219,297.0431823730469,299.03155517578125,297.18975830078125,284.9482727050781,1.0,0.6728498935699463,0.4043702185153961,0.4043702185153961,1.0,1.0,-3.4744460582733154,1.0619715452194214,2.4124743938446045,0.2775551974773407,0.9458408355712892,0.9458408355712892,0.0,229.70846557617188,237.0,75932.03125,0.0,3753.36865234375,1.0,278.1499938964844,282.8792724609375,300.046630859375,305.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36100.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684469223022461,1.0,0.0,0.0,3.837425470352173,3.837451219558716,9.825919278227957e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12177.7041015625,0.0,1752.649658203125,1683.569091796875,0.0,2187.05908203125,0.9473963975906372,1.0,0.0,3.0,1.0,0.0
18020460,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8059951663017273,0.4130584597587585,0.3758505880832672,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.925265371799469,0.6286798119544983,0.5977993607521057,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8503528237342834,0.4909082949161529,0.3461096882820129,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8393730521202087,0.4708583056926727,0.4498597979545593,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6797067523002625,0.2449565380811691,1.1268233060836792,284.9481811523437,284.95001220703125,303.1866455078125,297.01470947265625,299.0241394042969,297.18804931640625,284.9482116699219,1.0,0.6749044060707092,0.4033094346523285,0.4033094346523285,1.0,1.0,-3.478434562683105,1.0602829456329346,2.418151617050171,0.2750848531723022,0.9445703029632568,0.9445703029632568,0.0,232.7530975341797,240.0,75833.71875,0.0,3781.316650390625,1.0,278.1499938964844,282.87823486328125,300.0180969238281,305.72833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36107.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691037654876709,1.0,0.0,0.0,3.833309173583984,3.8333351612091056,9.804850833461387e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12152.05078125,0.0,1747.673095703125,1683.569091796875,0.0,2192.883544921875,0.9464742541313172,1.0,0.0,3.0,1.0,0.0
18020520,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8059951663017273,0.4130584597587585,0.3758505880832672,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.925265371799469,0.6286798119544983,0.5977993607521057,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8503528237342834,0.4909082949161529,0.3461096882820129,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8393730521202087,0.4708583056926727,0.4498597979545593,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6797067523002625,0.2449565380811691,1.1268233060836792,284.9481811523437,284.95001220703125,303.1866455078125,297.01470947265625,299.0241394042969,297.18804931640625,284.9482116699219,1.0,0.6749044060707092,0.4033094346523285,0.4033094346523285,1.0,1.0,-3.478434562683105,1.0602829456329346,2.418151617050171,0.2750848531723022,0.9445703029632568,0.9445703029632568,0.0,232.7530975341797,240.0,75833.71875,0.0,3781.316650390625,1.0,278.1499938964844,282.87823486328125,300.0180969238281,305.72833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36107.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691037654876709,1.0,0.0,0.0,3.833309173583984,3.8333351612091056,9.804850833461387e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12152.05078125,0.0,1747.673095703125,1683.569091796875,0.0,2192.883544921875,0.9464742541313172,1.0,0.0,3.0,1.0,0.0
18020580,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8034721612930298,0.4129422903060913,0.3758563697338104,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.922174632549286,0.628937840461731,0.5981492400169373,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8484553098678589,0.4919231832027435,0.3468865752220154,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8373810052871704,0.4715114533901214,0.4505896866321563,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6777941584587097,0.245147705078125,1.1282278299331665,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0168151855469,297.1865234375,284.9481506347656,1.0,0.676943302154541,0.4022486507892608,0.4022486507892608,1.0,1.0,-3.4823644161224365,1.058561086654663,2.423803329467773,0.2725884914398193,0.9432835578918456,0.9432835578918456,0.0,235.7911834716797,228.0,75732.953125,0.0,3809.14013671875,1.0,278.1499938964844,282.877197265625,299.98980712890625,305.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36112.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697411775588989,1.0,0.0,0.0,3.829034328460693,3.829060077667236,9.782994538909406e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12126.142578125,0.0,1742.5048828125,1683.569091796875,0.0,2198.5400390625,0.9455159306526184,1.0,0.0,3.0,1.0,0.0
18020640,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8034721612930298,0.4129422903060913,0.3758563697338104,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.922174632549286,0.628937840461731,0.5981492400169373,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8484553098678589,0.4919231832027435,0.3468865752220154,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8373810052871704,0.4715114533901214,0.4505896866321563,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6777941584587097,0.245147705078125,1.1282278299331665,284.9481201171875,284.95001220703125,303.1827087402344,296.9864807128906,299.0168151855469,297.1865234375,284.9481506347656,1.0,0.676943302154541,0.4022486507892608,0.4022486507892608,1.0,1.0,-3.4823644161224365,1.058561086654663,2.423803329467773,0.2725884914398193,0.9432835578918456,0.9432835578918456,0.0,235.7911834716797,228.0,75732.953125,0.0,3809.14013671875,1.0,278.1499938964844,282.877197265625,299.98980712890625,305.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36112.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697411775588989,1.0,0.0,0.0,3.829034328460693,3.829060077667236,9.782994538909406e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12126.142578125,0.0,1742.5048828125,1683.569091796875,0.0,2198.5400390625,0.9455159306526184,1.0,0.0,3.0,1.0,0.0
18020700,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8046988248825073,0.4128907918930053,0.3757532238960266,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9239090085029602,0.6290664076805115,0.5982093214988708,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8499874472618103,0.4924316108226776,0.34719118475914,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8387728929519653,0.4718410968780517,0.4508410990238189,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6789677143096924,0.2452459186315536,1.1283897161483765,284.9473876953125,284.95001220703125,303.1806945800781,296.9725036621094,299.0130615234375,297.185791015625,284.94732666015625,1.0,0.6760600209236145,0.4017182886600494,0.4017182886600494,1.0,1.0,-3.483177900314331,1.057295322418213,2.425882577896118,0.2712315618991852,0.9420216083526612,0.9420216083526612,0.0,234.3567810058593,228.0,75664.53125,0.0,3802.640869140625,1.0,278.1499938964844,282.8762512207031,299.9756164550781,305.67291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36134.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700390219688416,1.0,0.0,0.0,3.826396942138672,3.826422929763794,9.769522648639397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12110.3994140625,0.0,1739.475830078125,1683.569091796875,0.0,2201.1845703125,0.9449287056922911,1.0,0.0,3.0,1.0,0.0
18020760,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8071274161338806,0.4128490686416626,0.3756054937839508,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9272558689117432,0.6292153596878052,0.5982277989387512,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8527572154998779,0.4929771423339844,0.3474745452404022,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8413380980491638,0.4721734821796417,0.451039582490921,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.68118816614151,0.2453539222478866,1.1283211708068848,284.94659423828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0094299316406,297.18524169921875,284.9465637207031,1.0,0.6745970249176025,0.4011925458908081,0.4011925458908081,1.0,1.0,-3.483520269393921,1.0558792352676392,2.427640914916992,0.2697953879833221,0.9404177069664,0.9404177069664,0.0,231.52940368652344,216.0,75583.2109375,0.0,3786.6845703125,1.0,278.1499938964844,282.87554931640625,299.9615173339844,305.6528625488281,293.1499938964844,293.1499938964844,278.1499938964844,36171.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703104019165039,1.0,0.0,0.0,3.822818756103516,3.8228445053100586,9.751258858159415e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12092.25390625,0.0,1735.4190673828125,1683.569091796875,0.0,2203.59521484375,0.9441450238227844,1.0,0.0,3.0,1.0,0.0
