time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020820,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.813941240310669,0.4127967357635498,0.3752539157867431,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9368728399276732,0.6295835375785828,0.5982393622398376,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8606656789779663,0.4941896200180053,0.3480567038059234,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8486729860305786,0.4728509187698364,0.4513599276542663,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6875702142715454,0.245604783296585,1.1279152631759644,284.9457702636719,284.95001220703125,303.1744384765625,296.9312438964844,299.00250244140625,297.18475341796875,284.9457397460937,1.0,0.6705217957496643,0.4001410901546478,0.4001410901546478,1.0,1.0,-3.4837095737457275,1.0528740882873535,2.430835485458374,0.2668447196483612,0.9372060894966124,0.9372060894966124,0.0,223.6624298095703,204.0,75404.75,0.0,3740.38037109375,1.0,278.1499938964844,282.8750305175781,299.9336242675781,305.6112976074219,293.1499938964844,293.1499938964844,278.1499938964844,36229.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707728147506714,1.0,0.0,0.0,3.8141465187072754,3.8141720294952393,9.70706651060027e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12053.6162109375,0.0,1725.3648681640625,1683.569091796875,0.0,2207.703857421875,0.9422354698181152,1.0,0.0,3.0,1.0,0.0
18020880,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.813941240310669,0.4127967357635498,0.3752539157867431,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9368728399276732,0.6295835375785828,0.5982393622398376,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8606656789779663,0.4941896200180053,0.3480567038059234,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8486729860305786,0.4728509187698364,0.4513599276542663,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6875702142715454,0.245604783296585,1.1279152631759644,284.9457702636719,284.95001220703125,303.1744384765625,296.9312438964844,299.00250244140625,297.18475341796875,284.9457397460937,1.0,0.6705217957496643,0.4001410901546478,0.4001410901546478,1.0,1.0,-3.4837095737457275,1.0528740882873535,2.430835485458374,0.2668447196483612,0.9372060894966124,0.9372060894966124,0.0,223.6624298095703,204.0,75404.75,0.0,3740.38037109375,1.0,278.1499938964844,282.8750305175781,299.9336242675781,305.6112976074219,293.1499938964844,293.1499938964844,278.1499938964844,36229.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707728147506714,1.0,0.0,0.0,3.8141465187072754,3.8141720294952393,9.70706651060027e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12053.6162109375,0.0,1725.3648681640625,1683.569091796875,0.0,2207.703857421875,0.9422354698181152,1.0,0.0,3.0,1.0,0.0
18020940,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8227245211601257,0.4127947688102722,0.3748746216297149,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9493812322616576,0.6300263404846191,0.598251461982727,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8712941408157349,0.4955360293388366,0.3486825823783874,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8585501313209534,0.4735568761825561,0.451629489660263,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6960808634757996,0.2459027767181396,1.1273664236068726,284.9457092285156,284.95001220703125,303.1701965332031,296.90447998046875,298.9960021972656,297.1849060058594,284.9457092285156,1.0,0.6654641628265381,0.3990896046161651,0.3990896046161651,1.0,1.0,-3.4836854934692383,1.0497899055480957,2.4338955879211426,0.2638487517833709,0.9342882633209229,0.9342882633209229,0.0,213.88784790039065,192.0,75219.7265625,0.0,3682.201171875,1.0,278.1499938964844,282.87530517578125,299.9065246582031,305.5694885253906,293.1499938964844,293.1499938964844,278.1499938964844,36254.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711595892906189,1.0,0.0,0.0,3.804537534713745,3.804563045501709,9.658218687036424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12014.3974609375,0.0,1713.9769287109375,1683.569091796875,0.0,2211.142333984375,0.9400970339775084,1.0,0.0,3.0,1.0,0.0
18021000,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8227245211601257,0.4127947688102722,0.3748746216297149,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9493812322616576,0.6300263404846191,0.598251461982727,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8712941408157349,0.4955360293388366,0.3486825823783874,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8585501313209534,0.4735568761825561,0.451629489660263,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6960808634757996,0.2459027767181396,1.1273664236068726,284.9457092285156,284.95001220703125,303.1701965332031,296.90447998046875,298.9960021972656,297.1849060058594,284.9457092285156,1.0,0.6654641628265381,0.3990896046161651,0.3990896046161651,1.0,1.0,-3.4836854934692383,1.0497899055480957,2.4338955879211426,0.2638487517833709,0.9342882633209229,0.9342882633209229,0.0,213.88784790039065,192.0,75219.7265625,0.0,3682.201171875,1.0,278.1499938964844,282.87530517578125,299.9065246582031,305.5694885253906,293.1499938964844,293.1499938964844,278.1499938964844,36254.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711595892906189,1.0,0.0,0.0,3.804537534713745,3.804563045501709,9.658218687036424e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12014.3974609375,0.0,1713.9769287109375,1683.569091796875,0.0,2211.142333984375,0.9400970339775084,1.0,0.0,3.0,1.0,0.0
18021060,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8332347869873047,0.4128398001194,0.3744999468326568,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9636350870132446,0.6305240392684937,0.5982785224914551,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8843268752098083,0.4969911277294159,0.349357932806015,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8707355856895447,0.4742933213710785,0.4518870413303375,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7063353061676025,0.2462406605482101,1.1268123388290403,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.9904479980469,297.1855773925781,284.94610595703125,1.0,0.6598758697509766,0.3981657922267914,0.3981657922267914,1.0,1.0,-3.483722925186157,1.0470833778381348,2.4366395473480225,0.2612074613571167,0.9318915605545044,0.9318915605545044,0.0,203.0813446044922,180.0,75044.890625,0.0,3618.031982421875,1.0,278.1499938964844,282.8759460449219,299.8803100585937,305.5290832519531,293.1499938964844,293.1499938964844,278.1499938964844,36251.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715103030204773,1.0,0.0,0.0,3.795178890228272,3.7952044010162354,9.610761253497913e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11977.3583984375,0.0,1702.7227783203125,1683.569091796875,0.0,2214.261474609375,0.9379954934120178,1.0,0.0,3.0,1.0,0.0
18021120,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8332347869873047,0.4128398001194,0.3744999468326568,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9636350870132446,0.6305240392684937,0.5982785224914551,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8843268752098083,0.4969911277294159,0.349357932806015,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8707355856895447,0.4742933213710785,0.4518870413303375,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7063353061676025,0.2462406605482101,1.1268123388290403,284.94610595703125,284.95001220703125,303.1659545898437,296.87847900390625,298.9904479980469,297.1855773925781,284.94610595703125,1.0,0.6598758697509766,0.3981657922267914,0.3981657922267914,1.0,1.0,-3.483722925186157,1.0470833778381348,2.4366395473480225,0.2612074613571167,0.9318915605545044,0.9318915605545044,0.0,203.0813446044922,180.0,75044.890625,0.0,3618.031982421875,1.0,278.1499938964844,282.8759460449219,299.8803100585937,305.5290832519531,293.1499938964844,293.1499938964844,278.1499938964844,36251.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715103030204773,1.0,0.0,0.0,3.795178890228272,3.7952044010162354,9.610761253497913e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11977.3583984375,0.0,1702.7227783203125,1683.569091796875,0.0,2214.261474609375,0.9379954934120178,1.0,0.0,3.0,1.0,0.0
18021180,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.845683753490448,0.412921667098999,0.3741398453712463,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9786661863327026,0.6310629844665527,0.5983254909515381,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8996704816818237,0.4985425472259521,0.3500862121582031,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8852255344390869,0.4750541448593139,0.452147364616394,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7177300453186035,0.2466078102588653,1.126297950744629,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.98516845703125,297.1865234375,284.9465026855469,1.0,0.6540075540542603,0.3972419798374176,0.3972419798374176,1.0,1.0,-3.4839184284210205,1.0444388389587402,2.4394795894622803,0.2585839629173279,0.9297804832458496,0.9297804832458496,0.0,191.736068725586,168.0,74879.984375,0.0,3551.03515625,1.0,278.1499938964844,282.87646484375,299.8551025390625,305.490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36239.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718499302864075,1.0,0.0,0.0,3.786434412002564,3.786459684371948,9.566523431203675e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11942.45703125,0.0,1692.1807861328125,1683.569091796875,0.0,2217.283447265625,0.9360244274139404,1.0,0.0,3.0,1.0,0.0
18021240,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.845683753490448,0.412921667098999,0.3741398453712463,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9786661863327026,0.6310629844665527,0.5983254909515381,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8996704816818237,0.4985425472259521,0.3500862121582031,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8852255344390869,0.4750541448593139,0.452147364616394,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7177300453186035,0.2466078102588653,1.126297950744629,284.94647216796875,284.95001220703125,303.1617736816406,296.8533020019531,298.98516845703125,297.1865234375,284.9465026855469,1.0,0.6540075540542603,0.3972419798374176,0.3972419798374176,1.0,1.0,-3.4839184284210205,1.0444388389587402,2.4394795894622803,0.2585839629173279,0.9297804832458496,0.9297804832458496,0.0,191.736068725586,168.0,74879.984375,0.0,3551.03515625,1.0,278.1499938964844,282.87646484375,299.8551025390625,305.490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36239.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718499302864075,1.0,0.0,0.0,3.786434412002564,3.786459684371948,9.566523431203675e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11942.45703125,0.0,1692.1807861328125,1683.569091796875,0.0,2217.283447265625,0.9360244274139404,1.0,0.0,3.0,1.0,0.0
18021300,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8527542948722839,0.4129725396633148,0.3739653527736664,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9861941933631896,0.6313438415527344,0.5983561277389526,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.908377170562744,0.4993484914302826,0.350468635559082,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8933499455451965,0.475441038608551,0.4522799253463745,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.723662793636322,0.2467985451221466,1.126056432723999,284.9466552734375,284.95001220703125,303.15972900390625,296.8410949707031,298.98260498046875,297.1871032714844,284.9466552734375,1.0,0.6510173678398132,0.3967800736427307,0.3967800736427307,1.0,1.0,-3.484074115753174,1.0431348085403442,2.44093918800354,0.2572748064994812,0.9287889003753662,0.9287889003753662,0.0,185.96365356445312,168.0,74800.6484375,0.0,3517.080810546875,1.0,278.1499938964844,282.8766784667969,299.84283447265625,305.4717712402344,293.1499938964844,293.1499938964844,278.1499938964844,36232.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720119953155518,1.0,0.0,0.0,3.782261610031128,3.7822868824005127,9.54544930209522e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11925.6689453125,0.0,1687.15966796875,1683.569091796875,0.0,2218.725830078125,0.9350829720497132,1.0,0.0,3.0,1.0,0.0
18021360,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8602854609489441,0.4130230844020843,0.3737959563732147,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.993474006652832,0.6317490339279175,0.5984794497489929,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9181626439094543,0.5001657605171204,0.3508631587028503,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9018774032592772,0.4758261144161224,0.4524162709712982,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7297623157501221,0.2469889223575592,1.125838279724121,284.9463806152344,284.95001220703125,303.1576843261719,296.8291320800781,298.98028564453125,297.1877746582031,284.94635009765625,1.0,0.6479262113571167,0.3963672518730163,0.3963672518730163,1.0,1.0,-3.4832262992858887,1.041620850563049,2.441605567932129,0.2559958696365356,0.9273125529289246,0.9273125529289246,0.0,180.243881225586,156.0,74704.703125,0.0,3482.2021484375,1.0,278.1499938964844,282.876708984375,299.83074951171875,305.4523620605469,293.1499938964844,293.1499938964844,278.1499938964844,36243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772146999835968,1.0,0.0,0.0,3.777389287948608,3.777414798736572,9.52087361838494e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11906.279296875,0.0,1681.4539794921875,1683.569091796875,0.0,2219.927490234375,0.9339940547943116,1.0,0.0,3.0,1.0,0.0
18021420,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8739742040634155,0.4130711257457733,0.3735138177871704,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9990000128746032,0.6333910822868347,0.585935652256012,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.936328113079071,0.5017701983451843,0.3517135083675384,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.918152153491974,0.4765454232692718,0.4527485072612762,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7406672239303589,0.2473283261060714,1.125705361366272,284.9393310546875,284.95001220703125,303.1537475585937,296.8060607910156,298.9753112792969,297.1897277832031,284.938720703125,1.0,0.640917956829071,0.39554163813591,0.39554163813591,1.0,1.0,-3.470259428024292,1.034738540649414,2.435520648956299,0.2524113655090332,0.9182642698287964,0.9182642698287964,0.0,170.41603088378906,144.0,74317.8359375,0.0,3391.900146484375,1.0,278.1499938964844,282.87310791015625,299.8066101074219,305.4057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36495.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722578644752502,1.0,0.0,0.0,3.761089324951172,3.7611145973205566,9.43888267102011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11837.15625,0.0,1664.1302490234375,1683.569091796875,0.0,2220.914794921875,0.9304217100143432,1.0,0.0,3.0,1.0,0.0
18021480,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8739742040634155,0.4130711257457733,0.3735138177871704,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9990000128746032,0.6333910822868347,0.585935652256012,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.936328113079071,0.5017701983451843,0.3517135083675384,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.918152153491974,0.4765454232692718,0.4527485072612762,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7406672239303589,0.2473283261060714,1.125705361366272,284.9393310546875,284.95001220703125,303.1537475585937,296.8060607910156,298.9753112792969,297.1897277832031,284.938720703125,1.0,0.640917956829071,0.39554163813591,0.39554163813591,1.0,1.0,-3.470259428024292,1.034738540649414,2.435520648956299,0.2524113655090332,0.9182642698287964,0.9182642698287964,0.0,170.41603088378906,144.0,74317.8359375,0.0,3391.900146484375,1.0,278.1499938964844,282.87310791015625,299.8066101074219,305.4057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36495.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722578644752502,1.0,0.0,0.0,3.761089324951172,3.7611145973205566,9.43888267102011e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11837.15625,0.0,1664.1302490234375,1683.569091796875,0.0,2220.914794921875,0.9304217100143432,1.0,0.0,3.0,1.0,0.0
18021540,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8866040706634521,0.4130227565765381,0.3732066452503204,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6382186412811279,0.5612784028053284,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9524753093719482,0.5033116340637207,0.3525697886943817,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9338662624359132,0.477171778678894,0.4530593156814575,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7507832050323486,0.2475917339324951,1.125548243522644,284.9289245605469,284.95001220703125,303.1499938964844,296.7842102050781,298.972900390625,297.1969909667969,284.9286193847656,1.0,0.6322852373123169,0.3947159945964813,0.3947159945964813,1.0,1.0,-3.441455602645874,1.022468090057373,2.418987512588501,0.2466973215341568,0.9001171588897705,0.9001171588897705,0.0,161.55152893066406,147.0,73506.7109375,0.0,3272.408203125,1.0,278.1499938964844,282.87261962890625,299.7810363769531,305.3273010253906,293.1499938964844,293.1499938964844,278.1499938964844,37142.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716307640075684,1.0,0.0,0.0,3.7197556495666495,3.719780445098877,9.232559250449413e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11696.048828125,0.0,1620.880859375,1683.569091796875,0.0,2215.33349609375,0.9215857982635498,1.0,0.0,3.0,1.0,0.0
18021600,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8866040706634521,0.4130227565765381,0.3732066452503204,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6382186412811279,0.5612784028053284,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9524753093719482,0.5033116340637207,0.3525697886943817,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9338662624359132,0.477171778678894,0.4530593156814575,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7507832050323486,0.2475917339324951,1.125548243522644,284.9289245605469,284.95001220703125,303.1499938964844,296.7842102050781,298.972900390625,297.1969909667969,284.9286193847656,1.0,0.6322852373123169,0.3947159945964813,0.3947159945964813,1.0,1.0,-3.441455602645874,1.022468090057373,2.418987512588501,0.2466973215341568,0.9001171588897705,0.9001171588897705,0.0,161.55152893066406,147.0,73506.7109375,0.0,3272.408203125,1.0,278.1499938964844,282.87261962890625,299.7810363769531,305.3273010253906,293.1499938964844,293.1499938964844,278.1499938964844,37142.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716307640075684,1.0,0.0,0.0,3.7197556495666495,3.719780445098877,9.232559250449413e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11696.048828125,0.0,1620.880859375,1683.569091796875,0.0,2215.33349609375,0.9215857982635498,1.0,0.0,3.0,1.0,0.0
18021660,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8945590853691101,0.4130789935588836,0.3730625808238983,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6451560258865356,0.546637773513794,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9624112248420716,0.5049995183944702,0.3535800576210022,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9437538981437684,0.4778838455677032,0.4535283744335174,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7573494911193848,0.2479116916656494,1.1260607242584229,284.9365539550781,284.95001220703125,303.14569091796875,296.7637939453125,298.97998046875,297.2148132324219,284.9368896484375,1.0,0.6279035210609436,0.3941335082054138,0.3941335082054138,1.0,1.0,-3.426042318344116,1.0154949426651,2.4105474948883057,0.2428773939609527,0.8932417035102844,0.8932417035102844,0.0,156.50201416015625,165.0,72853.0625,0.0,3207.47412109375,1.0,278.1499938964844,282.88531494140625,299.7578125,305.2460632324219,293.1499938964844,293.1499938964844,278.45001220703125,37066.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703567743301392,1.0,0.0,0.0,3.676429033279419,3.6764533519744873,9.018735340760032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10864.2109375,0.0,1570.80908203125,1683.569091796875,0.0,2204.007080078125,0.9119932055473328,1.0,0.0,3.0,1.0,0.0
18021720,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8945590853691101,0.4130789935588836,0.3730625808238983,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9990000128746032,0.6451560258865356,0.546637773513794,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9624112248420716,0.5049995183944702,0.3535800576210022,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9437538981437684,0.4778838455677032,0.4535283744335174,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7573494911193848,0.2479116916656494,1.1260607242584229,284.9365539550781,284.95001220703125,303.14569091796875,296.7637939453125,298.97998046875,297.2148132324219,284.9368896484375,1.0,0.6279035210609436,0.3941335082054138,0.3941335082054138,1.0,1.0,-3.426042318344116,1.0154949426651,2.4105474948883057,0.2428773939609527,0.8932417035102844,0.8932417035102844,0.0,156.50201416015625,165.0,72853.0625,0.0,3207.47412109375,1.0,278.1499938964844,282.88531494140625,299.7578125,305.2460632324219,293.1499938964844,293.1499938964844,278.45001220703125,37066.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703567743301392,1.0,0.0,0.0,3.676429033279419,3.6764533519744873,9.018735340760032e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10864.2109375,0.0,1570.80908203125,1683.569091796875,0.0,2204.007080078125,0.9119932055473328,1.0,0.0,3.0,1.0,0.0
18021780,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8924310207366943,0.4138854742050171,0.3736742436885834,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.6512042284011841,0.5513447523117065,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9610809683799744,0.5074717998504639,0.3551987111568451,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9416109323501588,0.479241281747818,0.4547010660171509,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7559088468551636,0.2486567795276641,1.1291459798812866,285.0284118652344,284.95001220703125,303.1400146484375,296.7448425292969,298.9920959472656,297.2371826171875,285.0269775390625,1.0,0.631352961063385,0.3935510516166687,0.3935510516166687,1.0,1.0,-3.43946385383606,1.0184050798416138,2.421058893203736,0.2423095703125,0.9979957938194276,0.9979957938194276,0.0,158.45985412597656,183.0,72394.125,0.0,3249.74755859375,1.0,278.4433288574219,282.99200439453125,299.73309326171875,305.1127014160156,293.1499938964844,293.1499938964844,278.1499938964844,32856.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659282088279724,1.0,0.0,0.0,3.805986166000366,3.8060109615325928,9.665574225437013e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12178.060546875,0.0,1689.2064208984375,1683.569091796875,0.0,2164.767333984375,0.938037633895874,1.0,0.0,3.0,1.0,0.0
18021840,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8924310207366943,0.4138854742050171,0.3736742436885834,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.6512042284011841,0.5513447523117065,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9610809683799744,0.5074717998504639,0.3551987111568451,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9416109323501588,0.479241281747818,0.4547010660171509,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7559088468551636,0.2486567795276641,1.1291459798812866,285.0284118652344,284.95001220703125,303.1400146484375,296.7448425292969,298.9920959472656,297.2371826171875,285.0269775390625,1.0,0.631352961063385,0.3935510516166687,0.3935510516166687,1.0,1.0,-3.43946385383606,1.0184050798416138,2.421058893203736,0.2423095703125,0.9979957938194276,0.9979957938194276,0.0,158.45985412597656,183.0,72394.125,0.0,3249.74755859375,1.0,278.4433288574219,282.99200439453125,299.73309326171875,305.1127014160156,293.1499938964844,293.1499938964844,278.1499938964844,32856.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659282088279724,1.0,0.0,0.0,3.805986166000366,3.8060109615325928,9.665574225437013e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,12178.060546875,0.0,1689.2064208984375,1683.569091796875,0.0,2164.767333984375,0.938037633895874,1.0,0.0,3.0,1.0,0.0
18021900,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8879879713058472,0.4137350916862488,0.3739315569400787,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6523953676223755,0.5598126649856567,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.956702470779419,0.5082147121429443,0.3559987246990204,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.936596155166626,0.4795160591602325,0.4552989900112152,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.752583920955658,0.2488249242305755,1.1309980154037476,284.8939514160156,284.95001220703125,303.1366577148437,296.73590087890625,298.9911193847656,297.23785400390625,284.891357421875,1.0,0.6351132392883301,0.3932597935199737,0.3932597935199737,1.0,1.0,-3.453860282897949,1.022463321685791,2.431396961212158,0.2430877685546875,0.9123936295509338,0.9123936295509338,0.0,161.62289428710938,183.0,73669.5,0.0,3301.65625,1.0,278.1940612792969,282.8353271484375,299.7624206542969,305.37078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36159.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706825733184814,1.0,0.0,0.0,3.799697637557984,3.7997231483459473,9.633661193220178e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11837.72265625,0.0,1707.4185791015625,1683.569091796875,0.0,2206.902099609375,0.9373060464859008,1.0,0.0,3.0,1.0,0.0
18021960,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8813126087188721,0.4133919179439544,0.3737763166427612,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6523040533065796,0.5720747113227844,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9497007131576538,0.5087774395942688,0.3565039932727813,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9289534091949464,0.4795996844768524,0.4555528163909912,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7475847005844116,0.248849555850029,1.131974220275879,284.91607666015625,284.95001220703125,303.13299560546875,296.7273254394531,298.9847106933594,297.2314758300781,284.9180908203125,1.0,0.6398191452026367,0.3928314447402954,0.3928314447402954,1.0,1.0,-3.470503091812134,1.0268973112106323,2.443605661392212,0.2437501102685928,0.9108524918556212,0.9108524918556212,0.0,166.0870361328125,186.0,73742.59375,0.0,3366.954345703125,1.0,278.1565246582031,282.8524475097656,299.74688720703125,305.3154602050781,293.1499938964844,293.1499938964844,278.1499938964844,37261.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724680304527283,1.0,0.0,0.0,3.751845836639404,3.751871109008789,9.392544484398968e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11734.9423828125,0.0,1659.1578369140625,1683.569091796875,0.0,2222.7861328125,0.9292044043540956,1.0,0.0,3.0,1.0,0.0
18022020,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.872474193572998,0.4132702052593231,0.3737314939498901,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6506646275520325,0.5892698764801025,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9403815269470216,0.5104549527168274,0.3577146530151367,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9188122153282166,0.4801450371742248,0.456175297498703,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7409535050392151,0.2489959597587585,1.1335121393203735,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9692687988281,297.2165832519531,284.9482116699219,1.0,0.646260142326355,0.3919747769832611,0.3919747769832611,1.0,1.0,-3.495203733444214,1.0327385663986206,2.462465286254883,0.2443065196275711,0.9210011959075928,0.9210011959075928,0.0,172.5693817138672,189.0,74015.3203125,0.0,3464.078857421875,1.0,278.1499938964844,282.8739929199219,299.71649169921875,305.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36217.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773134171962738,1.0,0.0,0.0,3.74389386177063,3.743918895721436,9.352771712656248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11756.83984375,0.0,1641.8309326171875,1683.569091796875,0.0,2228.720458984375,0.9265799522399902,1.0,0.0,3.0,1.0,0.0
18022080,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.872474193572998,0.4132702052593231,0.3737314939498901,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9990000128746032,0.6506646275520325,0.5892698764801025,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9403815269470216,0.5104549527168274,0.3577146530151367,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9188122153282166,0.4801450371742248,0.456175297498703,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7409535050392151,0.2489959597587585,1.1335121393203735,284.9473876953125,284.95001220703125,303.1247253417969,296.71124267578125,298.9692687988281,297.2165832519531,284.9482116699219,1.0,0.646260142326355,0.3919747769832611,0.3919747769832611,1.0,1.0,-3.495203733444214,1.0327385663986206,2.462465286254883,0.2443065196275711,0.9210011959075928,0.9210011959075928,0.0,172.5693817138672,189.0,74015.3203125,0.0,3464.078857421875,1.0,278.1499938964844,282.8739929199219,299.71649169921875,305.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36217.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773134171962738,1.0,0.0,0.0,3.74389386177063,3.743918895721436,9.352771712656248e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11756.83984375,0.0,1641.8309326171875,1683.569091796875,0.0,2228.720458984375,0.9265799522399902,1.0,0.0,3.0,1.0,0.0
18022140,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8661100268363953,0.413311630487442,0.3739116191864013,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6484595537185669,0.6025689840316772,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.933744728565216,0.5123477578163147,0.3591245114803314,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9116471409797668,0.4808309376239776,0.4569661915302276,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7361452579498291,0.249176412820816,1.1350864171981812,284.95904541015625,284.95001220703125,303.1151428222656,296.69647216796875,298.95513916015625,297.2045593261719,284.9592590332031,1.0,0.6516770124435425,0.3911181092262268,0.3911181092262268,1.0,1.0,-3.515961170196533,1.037212610244751,2.4787485599517822,0.2442185282707214,0.931730329990387,0.931730329990387,0.0,177.7670440673828,192.0,74342.921875,0.0,3545.209228515625,1.0,278.1499938964844,282.8792419433594,299.701171875,305.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,35648.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740271091461182,1.0,0.0,0.0,3.757149457931519,3.757174491882324,9.41911764584802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11807.89453125,0.0,1652.97119140625,1683.569091796875,0.0,2236.682373046875,0.9291151762008668,1.0,0.0,3.0,1.0,0.0
18022200,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8661100268363953,0.413311630487442,0.3739116191864013,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9990000128746032,0.6484595537185669,0.6025689840316772,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.933744728565216,0.5123477578163147,0.3591245114803314,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9116471409797668,0.4808309376239776,0.4569661915302276,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7361452579498291,0.249176412820816,1.1350864171981812,284.95904541015625,284.95001220703125,303.1151428222656,296.69647216796875,298.95513916015625,297.2045593261719,284.9592590332031,1.0,0.6516770124435425,0.3911181092262268,0.3911181092262268,1.0,1.0,-3.515961170196533,1.037212610244751,2.4787485599517822,0.2442185282707214,0.931730329990387,0.931730329990387,0.0,177.7670440673828,192.0,74342.921875,0.0,3545.209228515625,1.0,278.1499938964844,282.8792419433594,299.701171875,305.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,35648.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740271091461182,1.0,0.0,0.0,3.757149457931519,3.757174491882324,9.41911764584802e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11807.89453125,0.0,1652.97119140625,1683.569091796875,0.0,2236.682373046875,0.9291151762008668,1.0,0.0,3.0,1.0,0.0
18022260,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8604901432991028,0.4132694900035858,0.3740450441837311,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990084171295166,0.6459552049636841,0.6121905446052551,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9279780983924866,0.5143101811408997,0.3605861365795135,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9055669903755188,0.4814562797546386,0.4577274620532989,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7319127917289734,0.2493398785591125,1.1365784406661987,284.9588928222656,284.95001220703125,303.1043701171875,296.6830444335937,298.94097900390625,297.1965637207031,284.9588317871094,1.0,0.6562267541885376,0.3898029327392578,0.3898029327392578,1.0,1.0,-3.5322341918945312,1.0388039350509644,2.4934303760528564,0.2423056066036224,0.9379932880401612,0.9379932880401612,0.0,182.4868011474609,195.0,74638.375,0.0,3613.275146484375,1.0,278.1499938964844,282.8746032714844,299.6885070800781,305.288818359375,293.1499938964844,293.1499938964844,278.1499938964844,35523.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751616835594177,1.0,0.0,0.0,3.776114225387573,3.776139497756958,9.514446901448536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11852.9189453125,0.0,1674.369873046875,1683.569091796875,0.0,2246.810302734375,0.9332466721534728,1.0,0.0,3.0,1.0,0.0
18022320,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8604901432991028,0.4132694900035858,0.3740450441837311,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990084171295166,0.6459552049636841,0.6121905446052551,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9279780983924866,0.5143101811408997,0.3605861365795135,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9055669903755188,0.4814562797546386,0.4577274620532989,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7319127917289734,0.2493398785591125,1.1365784406661987,284.9588928222656,284.95001220703125,303.1043701171875,296.6830444335937,298.94097900390625,297.1965637207031,284.9588317871094,1.0,0.6562267541885376,0.3898029327392578,0.3898029327392578,1.0,1.0,-3.5322341918945312,1.0388039350509644,2.4934303760528564,0.2423056066036224,0.9379932880401612,0.9379932880401612,0.0,182.4868011474609,195.0,74638.375,0.0,3613.275146484375,1.0,278.1499938964844,282.8746032714844,299.6885070800781,305.288818359375,293.1499938964844,293.1499938964844,278.1499938964844,35523.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751616835594177,1.0,0.0,0.0,3.776114225387573,3.776139497756958,9.514446901448536e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11852.9189453125,0.0,1674.369873046875,1683.569091796875,0.0,2246.810302734375,0.9332466721534728,1.0,0.0,3.0,1.0,0.0
18022380,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8531174659729004,0.4130820631980896,0.374116450548172,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9920024871826172,0.6444558501243591,0.6109873056411743,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9199592471122742,0.5162489414215088,0.3620936572551727,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.897789716720581,0.4819469451904297,0.4584367275238037,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7262535691261292,0.2494231462478637,1.138079285621643,284.9503173828125,284.95001220703125,303.09234619140625,296.6708374023437,298.92840576171875,297.1928100585937,284.9501647949219,1.0,0.6594599485397339,0.3884877562522888,0.3884877562522888,1.0,1.0,-3.535250186920166,1.0358542203903198,2.499396085739136,0.2388452589511871,0.9349644780158995,0.9349644780158995,0.0,188.1365661621093,198.0,74667.7890625,0.0,3654.91943359375,1.0,278.1499938964844,282.86602783203125,299.67498779296875,305.28387451171875,293.1499938964844,293.1499938964844,278.1499938964844,35814.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760218977928162,1.0,0.0,0.0,3.784364700317383,3.784389972686768,9.55606765273842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11853.1279296875,0.0,1686.418212890625,1683.569091796875,0.0,2254.497802734375,0.9352331161499025,1.0,0.0,3.0,1.0,0.0
18022440,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8531174659729004,0.4130820631980896,0.374116450548172,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9920024871826172,0.6444558501243591,0.6109873056411743,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9199592471122742,0.5162489414215088,0.3620936572551727,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.897789716720581,0.4819469451904297,0.4584367275238037,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7262535691261292,0.2494231462478637,1.138079285621643,284.9503173828125,284.95001220703125,303.09234619140625,296.6708374023437,298.92840576171875,297.1928100585937,284.9501647949219,1.0,0.6594599485397339,0.3884877562522888,0.3884877562522888,1.0,1.0,-3.535250186920166,1.0358542203903198,2.499396085739136,0.2388452589511871,0.9349644780158995,0.9349644780158995,0.0,188.1365661621093,198.0,74667.7890625,0.0,3654.91943359375,1.0,278.1499938964844,282.86602783203125,299.67498779296875,305.28387451171875,293.1499938964844,293.1499938964844,278.1499938964844,35814.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760218977928162,1.0,0.0,0.0,3.784364700317383,3.784389972686768,9.55606765273842e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11853.1279296875,0.0,1686.418212890625,1683.569091796875,0.0,2254.497802734375,0.9352331161499025,1.0,0.0,3.0,1.0,0.0
18022500,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8503510355949402,0.4129776954650879,0.3741035461425781,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.989267349243164,0.6442099809646606,0.6107247471809387,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9171411395072936,0.517235279083252,0.3628340661525726,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8949100971221924,0.4821770489215851,0.4587388336658478,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7241137027740479,0.249454990029335,1.13862943649292,284.94873046875,284.95001220703125,303.0859069824219,296.6651916503906,298.92291259765625,297.1922607421875,284.9486389160156,1.0,0.6608073711395264,0.3878301680088043,0.3878301680088043,1.0,1.0,-3.536879539489746,1.034419059753418,2.502460479736328,0.2370526939630508,0.9335544109344482,0.9335544109344482,0.0,190.3672790527344,198.0,74646.109375,0.0,3672.384033203125,1.0,278.1499938964844,282.8644714355469,299.6683044433594,305.27587890625,293.1499938964844,293.1499938964844,278.1499938964844,35922.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762466669082642,1.0,0.0,0.0,3.784388303756714,3.7844138145446777,9.556188160786403e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11847.1904296875,0.0,1687.28662109375,1683.569091796875,0.0,2256.507568359375,0.9353264570236206,1.0,0.0,3.0,1.0,0.0
18022560,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8479219079017639,0.4128809571266174,0.3740869462490082,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9868395328521729,0.6441127061843872,0.6106325387954712,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9147624969482422,0.5182393789291382,0.3635796010494232,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8923894762992859,0.4824104607105255,0.4590330719947815,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7222201228141785,0.2494887560606002,1.139140486717224,284.9482116699219,284.95001220703125,303.07916259765625,296.6598205566406,298.9184875488281,297.19207763671875,284.9481811523437,1.0,0.6620649695396423,0.387359619140625,0.387359619140625,1.0,1.0,-3.53861403465271,1.0335451364517212,2.505068778991699,0.2357949614524841,0.9326220750808716,0.9326220750808716,0.0,192.3906707763672,201.0,74626.0390625,0.0,3688.91455078125,1.0,278.1499938964844,282.8638610839844,299.662109375,305.267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776402473449707,1.0,0.0,0.0,3.783769369125366,3.783794641494751,9.55306177274906e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11841.73828125,0.0,1687.039306640625,1683.569091796875,0.0,2257.90087890625,0.9352414608001708,1.0,0.0,3.0,1.0,0.0
18022620,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8437656760215759,0.4127086699008941,0.3740560710430145,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9826192259788512,0.6441792249679565,0.6107476353645325,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.910929262638092,0.5202991366386414,0.3650943636894226,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8880984783172607,0.482889324426651,0.4596141576766968,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.718938946723938,0.2495656758546829,1.14011549949646,284.94842529296875,284.95001220703125,303.0648498535156,296.64996337890625,298.9100646972656,297.19244384765625,284.9484558105469,1.0,0.6644077301025391,0.3864185512065887,0.3864185512065887,1.0,1.0,-3.542408943176269,1.0319695472717283,2.510439157485962,0.2333792448043823,0.9316473007202148,0.9316473007202148,0.0,196.01077270507807,204.0,74588.6484375,0.0,3720.2529296875,1.0,278.1499938964844,282.8635559082031,299.6513366699219,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,36032.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776616632938385,1.0,0.0,0.0,3.782062530517578,3.782087802886963,9.54444544731814e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11832.2294921875,0.0,1685.370849609375,1683.569091796875,0.0,2259.816650390625,0.9349014163017272,1.0,0.0,3.0,1.0,0.0
