time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022680,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8437656760215759,0.4127086699008941,0.3740560710430145,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9826192259788512,0.6441792249679565,0.6107476353645325,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.910929262638092,0.5202991366386414,0.3650943636894226,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8880984783172607,0.482889324426651,0.4596141576766968,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.718938946723938,0.2495656758546829,1.14011549949646,284.94842529296875,284.95001220703125,303.0648498535156,296.64996337890625,298.9100646972656,297.19244384765625,284.9484558105469,1.0,0.6644077301025391,0.3864185512065887,0.3864185512065887,1.0,1.0,-3.542408943176269,1.0319695472717283,2.510439157485962,0.2333792448043823,0.9316473007202148,0.9316473007202148,0.0,196.01077270507807,204.0,74588.6484375,0.0,3720.2529296875,1.0,278.1499938964844,282.8635559082031,299.6513366699219,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,36032.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776616632938385,1.0,0.0,0.0,3.782062530517578,3.782087802886963,9.54444544731814e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11832.2294921875,0.0,1685.370849609375,1683.569091796875,0.0,2259.816650390625,0.9349014163017272,1.0,0.0,3.0,1.0,0.0
18022740,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8401513695716858,0.4125500619411468,0.3740283548831939,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9788519144058228,0.6444048285484314,0.6110473871231079,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9078272581100464,0.5224131345748901,0.3666398227214813,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8843855857849121,0.4833743274211883,0.4601902961730957,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7160277366638184,0.2496502548456192,1.141068935394287,284.9489440917969,284.95001220703125,303.0494079589844,296.64117431640625,298.90167236328125,297.1932678222656,284.948974609375,1.0,0.6666224002838135,0.3854774832725525,0.3854774832725525,1.0,1.0,-3.546435594558716,1.0304632186889648,2.515972375869751,0.2309810221195221,0.9312801361083984,0.9312801361083984,0.0,199.3209381103516,207.0,74559.0390625,0.0,3750.358154296875,1.0,278.1499938964844,282.86346435546875,299.6422424316406,305.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,36036.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767832279205322,1.0,0.0,0.0,3.780633211135864,3.780658483505249,9.53723315433308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11824.654296875,0.0,1683.6998291015625,1683.569091796875,0.0,2261.307373046875,0.9345872402191162,1.0,0.0,3.0,1.0,0.0
18022800,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8401513695716858,0.4125500619411468,0.3740283548831939,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9788519144058228,0.6444048285484314,0.6110473871231079,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9078272581100464,0.5224131345748901,0.3666398227214813,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8843855857849121,0.4833743274211883,0.4601902961730957,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7160277366638184,0.2496502548456192,1.141068935394287,284.9489440917969,284.95001220703125,303.0494079589844,296.64117431640625,298.90167236328125,297.1932678222656,284.948974609375,1.0,0.6666224002838135,0.3854774832725525,0.3854774832725525,1.0,1.0,-3.546435594558716,1.0304632186889648,2.515972375869751,0.2309810221195221,0.9312801361083984,0.9312801361083984,0.0,199.3209381103516,207.0,74559.0390625,0.0,3750.358154296875,1.0,278.1499938964844,282.86346435546875,299.6422424316406,305.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,36036.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767832279205322,1.0,0.0,0.0,3.780633211135864,3.780658483505249,9.53723315433308e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11824.654296875,0.0,1683.6998291015625,1683.569091796875,0.0,2261.307373046875,0.9345872402191162,1.0,0.0,3.0,1.0,0.0
18022860,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8368067145347595,0.4123940765857696,0.3739999830722809,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9752533435821532,0.6446803212165833,0.6114062070846558,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9051097631454468,0.5245609879493713,0.3682063817977905,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8809579014778137,0.483857661485672,0.4607613384723663,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.713266134262085,0.249736413359642,1.1420106887817385,284.94952392578125,284.95001220703125,303.0328674316406,296.6334533691406,298.8935546875,297.1942443847656,284.9495544433594,1.0,0.668781042098999,0.3846162259578705,0.3846162259578705,1.0,1.0,-3.5505363941192627,1.0292069911956787,2.521329402923584,0.2288154065608978,0.9312655329704284,0.9312655329704284,0.0,202.5096435546875,210.0,74540.7109375,0.0,3779.978759765625,1.0,278.1499938964844,282.8633728027344,299.6342468261719,305.23101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36024.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769191861152649,1.0,0.0,0.0,3.77978777885437,3.779813051223755,9.532967624181764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11819.259765625,0.0,1682.6065673828125,1683.569091796875,0.0,2262.52392578125,0.9343923926353456,1.0,0.0,3.0,1.0,0.0
18022920,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8368067145347595,0.4123940765857696,0.3739999830722809,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9752533435821532,0.6446803212165833,0.6114062070846558,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9051097631454468,0.5245609879493713,0.3682063817977905,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8809579014778137,0.483857661485672,0.4607613384723663,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.713266134262085,0.249736413359642,1.1420106887817385,284.94952392578125,284.95001220703125,303.0328674316406,296.6334533691406,298.8935546875,297.1942443847656,284.9495544433594,1.0,0.668781042098999,0.3846162259578705,0.3846162259578705,1.0,1.0,-3.5505363941192627,1.0292069911956787,2.521329402923584,0.2288154065608978,0.9312655329704284,0.9312655329704284,0.0,202.5096435546875,210.0,74540.7109375,0.0,3779.978759765625,1.0,278.1499938964844,282.8633728027344,299.6342468261719,305.23101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36024.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769191861152649,1.0,0.0,0.0,3.77978777885437,3.779813051223755,9.532967624181764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11819.259765625,0.0,1682.6065673828125,1683.569091796875,0.0,2262.52392578125,0.9343923926353456,1.0,0.0,3.0,1.0,0.0
18022980,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8336636424064636,0.4122337698936462,0.3739660382270813,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.971770703792572,0.6449737548828125,0.6117900609970093,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9027025103569032,0.5267468094825745,0.3697980046272278,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8777467012405396,0.4843308627605438,0.4613209962844848,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7105970978736877,0.2498192936182022,1.1429264545440674,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.8851318359375,297.1953125,284.94989013671875,1.0,0.6708934307098389,0.3837549686431885,0.3837549686431885,1.0,1.0,-3.554648160934448,1.0279539823532104,2.526694297790528,0.2266483008861541,0.9314044713974,0.9314044713974,0.0,205.61073303222656,213.0,74531.9453125,0.0,3809.158203125,1.0,278.1499938964844,282.86309814453125,299.6275329589844,305.2230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36011.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770661115646362,1.0,0.0,0.0,3.7795774936676025,3.7796027660369873,9.531906925985822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11815.8310546875,0.0,1682.2569580078125,1683.569091796875,0.0,2263.8388671875,0.9343368411064148,1.0,0.0,3.0,1.0,0.0
18023040,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8336636424064636,0.4122337698936462,0.3739660382270813,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.971770703792572,0.6449737548828125,0.6117900609970093,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9027025103569032,0.5267468094825745,0.3697980046272278,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8777467012405396,0.4843308627605438,0.4613209962844848,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7105970978736877,0.2498192936182022,1.1429264545440674,284.9498596191406,284.95001220703125,303.0152587890625,296.6266784667969,298.8851318359375,297.1953125,284.94989013671875,1.0,0.6708934307098389,0.3837549686431885,0.3837549686431885,1.0,1.0,-3.554648160934448,1.0279539823532104,2.526694297790528,0.2266483008861541,0.9314044713974,0.9314044713974,0.0,205.61073303222656,213.0,74531.9453125,0.0,3809.158203125,1.0,278.1499938964844,282.86309814453125,299.6275329589844,305.2230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36011.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770661115646362,1.0,0.0,0.0,3.7795774936676025,3.7796027660369873,9.531906925985822e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11815.8310546875,0.0,1682.2569580078125,1683.569091796875,0.0,2263.8388671875,0.9343368411064148,1.0,0.0,3.0,1.0,0.0
18023100,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.832137405872345,0.4121519029140472,0.373947411775589,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9700410962104796,0.6451204419136047,0.611983060836792,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9015650749206544,0.5278472900390625,0.3705989718437195,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8761905431747437,0.4845644831657409,0.4615978896617889,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7092701196670532,0.2498594522476196,1.1433777809143066,284.9499816894531,284.95001220703125,303.0060729980469,296.6236572265625,298.880859375,297.19586181640625,284.9499816894531,1.0,0.6719414591789246,0.3833243548870086,0.3833243548870086,1.0,1.0,-3.556696653366089,1.027321696281433,2.529374837875366,0.2255605012178421,0.9314844608306884,0.9314844608306884,0.0,207.1514892578125,213.0,74528.9921875,0.0,3823.695556640625,1.0,278.1499938964844,282.8629150390625,299.6244201660156,305.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36006.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771252989768982,1.0,0.0,0.0,3.779574394226074,3.779599666595459,9.53189100982854e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11814.4169921875,0.0,1682.2098388671875,1683.569091796875,0.0,2264.368408203125,0.9343322515487672,1.0,0.0,3.0,1.0,0.0
18023160,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.830639660358429,0.4120679497718811,0.3739268481731415,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.968320369720459,0.6452643275260925,0.6121741533279419,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9004610776901245,0.5289543271064758,0.3714044988155365,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8746664524078369,0.484794557094574,0.4618713855743408,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7079468965530396,0.2498980313539505,1.1438212394714355,284.9500732421875,284.95001220703125,302.9966125488281,296.620849609375,298.8765563964844,297.1963806152344,284.9501037597656,1.0,0.6729831099510193,0.3829074501991272,0.3829074501991272,1.0,1.0,-3.5587332248687744,1.026723027229309,2.532010316848755,0.2245078384876251,0.9315891861915588,0.9315891861915588,0.0,208.6843414306641,216.0,74528.1640625,0.0,3838.169921875,1.0,278.1499938964844,282.8627624511719,299.62158203125,305.2162170410156,293.1499938964844,293.1499938964844,278.1499938964844,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771856188774109,1.0,0.0,0.0,3.779669523239136,3.779694795608521,9.532371336717916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11813.416015625,0.0,1682.2822265625,1683.569091796875,0.0,2264.908447265625,0.9343501925468444,1.0,0.0,3.0,1.0,0.0
18023220,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8277143239974976,0.4118925034999847,0.3738787770271301,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9648939371109008,0.6455388069152832,0.6125456094741821,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.898339033126831,0.5311866402626038,0.373028427362442,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8717003464698792,0.4852425754070282,0.4624068737030029,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7053452134132385,0.2499696016311645,1.1446819305419922,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,298.86767578125,297.1973571777344,284.9502258300781,1.0,0.6750485897064209,0.3820736110210418,0.3820736110210418,1.0,1.0,-3.562756061553955,1.0255076885223389,2.537248134613037,0.2223943471908569,0.9318094849586488,0.9318094849586488,0.0,211.7344512939453,219.0,74530.1171875,0.0,3866.9423828125,1.0,278.1499938964844,282.86236572265625,299.6166381835937,305.2109375,293.1499938964844,293.1499938964844,278.1499938964844,35993.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773062586784363,1.0,0.0,0.0,3.780071496963501,3.7800967693328857,9.53439894146868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11812.2294921875,0.0,1682.6982421875,1683.569091796875,0.0,2265.988525390625,0.9344349503517152,1.0,0.0,3.0,1.0,0.0
18023280,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8277143239974976,0.4118925034999847,0.3738787770271301,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9648939371109008,0.6455388069152832,0.6125456094741821,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.898339033126831,0.5311866402626038,0.373028427362442,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8717003464698792,0.4852425754070282,0.4624068737030029,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7053452134132385,0.2499696016311645,1.1446819305419922,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,298.86767578125,297.1973571777344,284.9502258300781,1.0,0.6750485897064209,0.3820736110210418,0.3820736110210418,1.0,1.0,-3.562756061553955,1.0255076885223389,2.537248134613037,0.2223943471908569,0.9318094849586488,0.9318094849586488,0.0,211.7344512939453,219.0,74530.1171875,0.0,3866.9423828125,1.0,278.1499938964844,282.86236572265625,299.6166381835937,305.2109375,293.1499938964844,293.1499938964844,278.1499938964844,35993.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773062586784363,1.0,0.0,0.0,3.780071496963501,3.7800967693328857,9.53439894146868e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11812.2294921875,0.0,1682.6982421875,1683.569091796875,0.0,2265.988525390625,0.9344349503517152,1.0,0.0,3.0,1.0,0.0
18023340,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8248605728149414,0.4117091000080108,0.3738238513469696,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9614737033843994,0.6457971930503845,0.6129032969474792,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8963043093681335,0.5334328413009644,0.3746624290943146,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8688255548477173,0.4856782555580139,0.4629310667514801,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7028024196624756,0.2500355541706085,1.1455178260803225,284.95025634765625,284.95001220703125,302.95635986328125,296.6117553710937,298.8585510253906,297.1982727050781,284.9502868652344,1.0,0.6770983338356018,0.3812398016452789,0.3812398016452789,1.0,1.0,-3.566721200942993,1.0242657661437988,2.5424551963806152,0.2202652245759964,0.9320226311683656,0.9320226311683656,0.0,214.7787322998047,222.0,74534.5234375,0.0,3895.59619140625,1.0,278.1499938964844,282.86199951171875,299.6123352050781,305.2065734863281,293.1499938964844,293.1499938964844,278.1499938964844,35987.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774010300636292,1.0,0.0,0.0,3.780593872070313,3.780619144439697,9.537034202367067e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11811.630859375,0.0,1683.27734375,1683.569091796875,0.0,2266.83740234375,0.9345483779907228,1.0,0.0,3.0,1.0,0.0
18023400,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8248605728149414,0.4117091000080108,0.3738238513469696,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9614737033843994,0.6457971930503845,0.6129032969474792,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8963043093681335,0.5334328413009644,0.3746624290943146,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8688255548477173,0.4856782555580139,0.4629310667514801,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7028024196624756,0.2500355541706085,1.1455178260803225,284.95025634765625,284.95001220703125,302.95635986328125,296.6117553710937,298.8585510253906,297.1982727050781,284.9502868652344,1.0,0.6770983338356018,0.3812398016452789,0.3812398016452789,1.0,1.0,-3.566721200942993,1.0242657661437988,2.5424551963806152,0.2202652245759964,0.9320226311683656,0.9320226311683656,0.0,214.7787322998047,222.0,74534.5234375,0.0,3895.59619140625,1.0,278.1499938964844,282.86199951171875,299.6123352050781,305.2065734863281,293.1499938964844,293.1499938964844,278.1499938964844,35987.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774010300636292,1.0,0.0,0.0,3.780593872070313,3.780619144439697,9.537034202367067e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11811.630859375,0.0,1683.27734375,1683.569091796875,0.0,2266.83740234375,0.9345483779907228,1.0,0.0,3.0,1.0,0.0
18023460,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8220650553703308,0.4115124642848968,0.3737571835517883,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.958056628704071,0.646024227142334,0.6132329106330872,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8943551778793335,0.5356962084770203,0.3763088881969452,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8660330772399902,0.4860930740833282,0.4634359180927276,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7003133893013,0.2500922679901123,1.146312236785889,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.8489990234375,297.19903564453125,284.9502868652344,1.0,0.6791265606880188,0.3804033696651459,0.3804033696651459,1.0,1.0,-3.570582389831543,1.0229742527008057,2.5476081371307373,0.2181067168712616,0.9322059154510498,0.9322059154510498,0.0,217.81494140625,225.0,74540.8515625,0.0,3923.99365234375,1.0,278.1499938964844,282.8616943359375,299.6089782714844,305.2033386230469,293.1499938964844,293.1499938964844,278.1499938964844,35985.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774966359138489,1.0,0.0,0.0,3.781175136566162,3.781200408935547,9.539967322780285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11811.6240234375,0.0,1683.9508056640625,1683.569091796875,0.0,2267.693359375,0.9346771240234376,1.0,0.0,3.0,1.0,0.0
18023520,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8220650553703308,0.4115124642848968,0.3737571835517883,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.958056628704071,0.646024227142334,0.6132329106330872,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8943551778793335,0.5356962084770203,0.3763088881969452,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8660330772399902,0.4860930740833282,0.4634359180927276,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7003133893013,0.2500922679901123,1.146312236785889,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.8489990234375,297.19903564453125,284.9502868652344,1.0,0.6791265606880188,0.3804033696651459,0.3804033696651459,1.0,1.0,-3.570582389831543,1.0229742527008057,2.5476081371307373,0.2181067168712616,0.9322059154510498,0.9322059154510498,0.0,217.81494140625,225.0,74540.8515625,0.0,3923.99365234375,1.0,278.1499938964844,282.8616943359375,299.6089782714844,305.2033386230469,293.1499938964844,293.1499938964844,278.1499938964844,35985.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774966359138489,1.0,0.0,0.0,3.781175136566162,3.781200408935547,9.539967322780285e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11811.6240234375,0.0,1683.9508056640625,1683.569091796875,0.0,2267.693359375,0.9346771240234376,1.0,0.0,3.0,1.0,0.0
18023580,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8193143010139465,0.4113084375858307,0.3736841380596161,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.95464426279068,0.6462329030036926,0.6135458946228027,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8924750685691833,0.5379689931869507,0.377962052822113,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8633167147636414,0.4864959120750427,0.4639298319816589,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6978740096092224,0.2501437067985534,1.1470842361450195,284.95025634765625,284.95001220703125,302.9123229980469,296.6056823730469,298.8392028808594,297.1997375488281,284.9502868652344,1.0,0.6811419129371643,0.3795669674873352,0.3795669674873352,1.0,1.0,-3.574381351470948,1.0216543674468994,2.552726984024048,0.215932235121727,0.932372272014618,0.932372272014618,0.0,220.85255432128903,228.0,74547.875,0.0,3952.301025390625,1.0,278.1499938964844,282.86138916015625,299.6061096191406,305.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,35984.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775601148605347,1.0,0.0,0.0,3.781760692596436,3.78178596496582,9.54292204369267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11811.87109375,0.0,1684.639404296875,1683.569091796875,0.0,2268.261474609375,0.9348077774047852,1.0,0.0,3.0,1.0,0.0
18023640,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8193143010139465,0.4113084375858307,0.3736841380596161,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.95464426279068,0.6462329030036926,0.6135458946228027,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8924750685691833,0.5379689931869507,0.377962052822113,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8633167147636414,0.4864959120750427,0.4639298319816589,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6978740096092224,0.2501437067985534,1.1470842361450195,284.95025634765625,284.95001220703125,302.9123229980469,296.6056823730469,298.8392028808594,297.1997375488281,284.9502868652344,1.0,0.6811419129371643,0.3795669674873352,0.3795669674873352,1.0,1.0,-3.574381351470948,1.0216543674468994,2.552726984024048,0.215932235121727,0.932372272014618,0.932372272014618,0.0,220.85255432128903,228.0,74547.875,0.0,3952.301025390625,1.0,278.1499938964844,282.86138916015625,299.6061096191406,305.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,35984.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775601148605347,1.0,0.0,0.0,3.781760692596436,3.78178596496582,9.54292204369267e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11811.87109375,0.0,1684.639404296875,1683.569091796875,0.0,2268.261474609375,0.9348077774047852,1.0,0.0,3.0,1.0,0.0
18023700,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8179529905319214,0.4112028181552887,0.373644471168518,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9529412984848022,0.6463281512260437,0.6136940121650696,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8915615081787109,0.5391098856925964,0.3787917494773865,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8619862794876099,0.4866915643215179,0.464171439409256,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6966728568077087,0.2501669228076935,1.1474591493606567,284.95025634765625,284.95001220703125,302.9007568359375,296.6045837402344,298.8341979980469,297.2000427246094,284.95025634765625,1.0,0.6821438074111938,0.3791487514972687,0.3791487514972687,1.0,1.0,-3.57625150680542,1.020982027053833,2.555269479751587,0.2148380577564239,0.9324502944946288,0.9324502944946288,0.0,222.37066650390625,228.0,74551.75,0.0,3966.39599609375,1.0,278.1499938964844,282.8612670898437,299.6049499511719,305.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,35984.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775870561599731,1.0,0.0,0.0,3.7820498943328857,3.782075166702272,9.544381782689015e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11812.134765625,0.0,1684.982177734375,1683.569091796875,0.0,2268.503173828125,0.934872567653656,1.0,0.0,3.0,1.0,0.0
18023760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8165992498397827,0.4110943675041199,0.3736021518707275,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9512407183647156,0.6464154124259949,0.6138347387313843,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8906660676002502,0.5402547717094421,0.3796241879463196,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8606734871864319,0.4868823587894439,0.4644084274768829,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6954837441444397,0.2501881122589111,1.1478248834609983,284.9502868652344,284.95001220703125,302.88897705078125,296.6036376953125,298.82928466796875,297.2003173828125,284.9503173828125,1.0,0.6831408739089966,0.3787716925144195,0.3787716925144195,1.0,1.0,-3.578096389770508,1.0204188823699951,2.557677745819092,0.2138577848672866,0.9325711727142334,0.9325711727142334,0.0,223.8877410888672,231.0,74557.6484375,0.0,3980.432861328125,1.0,278.1499938964844,282.8612060546875,299.6039733886719,305.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,35982.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776154279708862,1.0,0.0,0.0,3.782393932342529,3.782419204711914,9.546117780701024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11812.7763671875,0.0,1685.3800048828125,1683.569091796875,0.0,2268.7568359375,0.934949278831482,1.0,0.0,3.0,1.0,0.0
18023820,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8139073848724365,0.4108662903308868,0.3735077679157257,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9478446841239928,0.6465602517127991,0.6140886545181274,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8889284729957581,0.542559027671814,0.3812990486621856,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8580966591835022,0.4872458279132843,0.4648655354976654,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6931390762329102,0.2502229511737823,1.1485227346420288,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8192138671875,297.2008056640625,284.9503173828125,1.0,0.6851184964179993,0.3780175745487213,0.3780175745487213,1.0,1.0,-3.5816941261291504,1.0192724466323853,2.5624217987060547,0.2118958532810211,0.932797908782959,0.932797908782959,0.0,226.9187927246093,234.0,74570.3671875,0.0,4008.287841796875,1.0,278.1499938964844,282.861083984375,299.60260009765625,305.1982727050781,293.1499938964844,293.1499938964844,278.1499938964844,35980.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776740193367004,1.0,0.0,0.0,3.78313422203064,3.783159494400024,9.549855803925311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11814.4052734375,0.0,1686.2452392578125,1683.569091796875,0.0,2269.28173828125,0.935114324092865,1.0,0.0,3.0,1.0,0.0
18023880,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8139073848724365,0.4108662903308868,0.3735077679157257,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9478446841239928,0.6465602517127991,0.6140886545181274,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8889284729957581,0.542559027671814,0.3812990486621856,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8580966591835022,0.4872458279132843,0.4648655354976654,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6931390762329102,0.2502229511737823,1.1485227346420288,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8192138671875,297.2008056640625,284.9503173828125,1.0,0.6851184964179993,0.3780175745487213,0.3780175745487213,1.0,1.0,-3.5816941261291504,1.0192724466323853,2.5624217987060547,0.2118958532810211,0.932797908782959,0.932797908782959,0.0,226.9187927246093,234.0,74570.3671875,0.0,4008.287841796875,1.0,278.1499938964844,282.861083984375,299.60260009765625,305.1982727050781,293.1499938964844,293.1499938964844,278.1499938964844,35980.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776740193367004,1.0,0.0,0.0,3.78313422203064,3.783159494400024,9.549855803925311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11814.4052734375,0.0,1686.2452392578125,1683.569091796875,0.0,2269.28173828125,0.935114324092865,1.0,0.0,3.0,1.0,0.0
18023940,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8112282752990723,0.4106304049491882,0.373406708240509,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.944465398788452,0.6466851234436035,0.6143242120742798,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8872504234313965,0.5448732376098633,0.3829808831214905,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8555852174758911,0.4875970482826233,0.4653114676475525,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6908398270606995,0.2502527236938476,1.14919912815094,284.9503173828125,284.95001220703125,302.8396911621094,296.60125732421875,298.8089904785156,297.2012634277344,284.9503173828125,1.0,0.6870839595794678,0.377263456583023,0.377263456583023,1.0,1.0,-3.585228204727173,1.0180994272232056,2.567128896713257,0.2099200189113617,0.9329981803894044,0.9329981803894044,0.0,229.9526214599609,237.0,74583.1640625,0.0,4036.0517578125,1.0,278.1499938964844,282.8609924316406,299.6015319824219,305.197998046875,293.1499938964844,293.1499938964844,278.1499938964844,35980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777074575424194,1.0,0.0,0.0,3.783869504928589,3.7838947772979736,9.553567679176922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11816.1484375,0.0,1687.1158447265625,1683.569091796875,0.0,2269.581298828125,0.9352788925170898,1.0,0.0,3.0,1.0,0.0
18024000,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8112282752990723,0.4106304049491882,0.373406708240509,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.944465398788452,0.6466851234436035,0.6143242120742798,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8872504234313965,0.5448732376098633,0.3829808831214905,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8555852174758911,0.4875970482826233,0.4653114676475525,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6908398270606995,0.2502527236938476,1.14919912815094,284.9503173828125,284.95001220703125,302.8396911621094,296.60125732421875,298.8089904785156,297.2012634277344,284.9503173828125,1.0,0.6870839595794678,0.377263456583023,0.377263456583023,1.0,1.0,-3.585228204727173,1.0180994272232056,2.567128896713257,0.2099200189113617,0.9329981803894044,0.9329981803894044,0.0,229.9526214599609,237.0,74583.1640625,0.0,4036.0517578125,1.0,278.1499938964844,282.8609924316406,299.6015319824219,305.197998046875,293.1499938964844,293.1499938964844,278.1499938964844,35980.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777074575424194,1.0,0.0,0.0,3.783869504928589,3.7838947772979736,9.553567679176922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11816.1484375,0.0,1687.1158447265625,1683.569091796875,0.0,2269.581298828125,0.9352788925170898,1.0,0.0,3.0,1.0,0.0
18024060,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8085509538650513,0.4103817045688629,0.3732944130897522,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9411046504974364,0.6467766761779785,0.6145289540290833,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8856357932090759,0.5472027659416199,0.3846733868122101,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8531348705291748,0.4879282414913177,0.4657387733459472,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.688584566116333,0.2502743303775787,1.1498395204544067,284.9502258300781,284.95001220703125,302.8138427734375,296.600830078125,298.79815673828125,297.2016296386719,284.9502258300781,1.0,0.6890314817428589,0.3764443695545196,0.3764443695545196,1.0,1.0,-3.588660478591919,1.01669180393219,2.5719687938690186,0.2077295333147049,0.9330775737762452,0.9330775737762452,0.0,232.9841461181641,240.0,74592.1484375,0.0,4063.587646484375,1.0,278.1499938964844,282.86090087890625,299.60107421875,305.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,35983.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777307033538818,1.0,0.0,0.0,3.784394264221192,3.7844197750091553,9.556217719364213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11817.447265625,0.0,1687.7667236328125,1683.569091796875,0.0,2269.789794921875,0.9353983998298644,1.0,0.0,3.0,1.0,0.0
18024120,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8085509538650513,0.4103817045688629,0.3732944130897522,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9411046504974364,0.6467766761779785,0.6145289540290833,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8856357932090759,0.5472027659416199,0.3846733868122101,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8531348705291748,0.4879282414913177,0.4657387733459472,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.688584566116333,0.2502743303775787,1.1498395204544067,284.9502258300781,284.95001220703125,302.8138427734375,296.600830078125,298.79815673828125,297.2016296386719,284.9502258300781,1.0,0.6890314817428589,0.3764443695545196,0.3764443695545196,1.0,1.0,-3.588660478591919,1.01669180393219,2.5719687938690186,0.2077295333147049,0.9330775737762452,0.9330775737762452,0.0,232.9841461181641,240.0,74592.1484375,0.0,4063.587646484375,1.0,278.1499938964844,282.86090087890625,299.60107421875,305.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,35983.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777307033538818,1.0,0.0,0.0,3.784394264221192,3.7844197750091553,9.556217719364213e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11817.447265625,0.0,1687.7667236328125,1683.569091796875,0.0,2269.789794921875,0.9353983998298644,1.0,0.0,3.0,1.0,0.0
18024180,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.805864155292511,0.4101220667362213,0.3731724619865417,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9377678632736206,0.6468388438224792,0.6147064566612244,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8840798139572144,0.5495462417602539,0.3863755762577057,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8507428169250488,0.4882420599460602,0.4661499261856079,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6863723993301392,0.250289112329483,1.1504498720169067,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.7870788574219,297.2019348144531,284.9501647949219,1.0,0.690963089466095,0.3756252527236938,0.3756252527236938,1.0,1.0,-3.5920042991638184,1.0152424573898315,2.5767617225646973,0.2055150866508484,0.9331241846084596,0.9331241846084596,0.0,236.0155639648437,243.0,74599.78125,0.0,4090.94189453125,1.0,278.1499938964844,282.86090087890625,299.6009826660156,305.198486328125,293.1499938964844,293.1499938964844,278.1499938964844,35987.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777376770973206,1.0,0.0,0.0,3.784778833389282,3.784804105758667,9.558160627420875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11818.638671875,0.0,1688.25244140625,1683.569091796875,0.0,2269.85205078125,0.9354870319366456,1.0,0.0,3.0,1.0,0.0
18024240,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.805864155292511,0.4101220667362213,0.3731724619865417,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9377678632736206,0.6468388438224792,0.6147064566612244,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8840798139572144,0.5495462417602539,0.3863755762577057,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8507428169250488,0.4882420599460602,0.4661499261856079,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6863723993301392,0.250289112329483,1.1504498720169067,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.7870788574219,297.2019348144531,284.9501647949219,1.0,0.690963089466095,0.3756252527236938,0.3756252527236938,1.0,1.0,-3.5920042991638184,1.0152424573898315,2.5767617225646973,0.2055150866508484,0.9331241846084596,0.9331241846084596,0.0,236.0155639648437,243.0,74599.78125,0.0,4090.94189453125,1.0,278.1499938964844,282.86090087890625,299.6009826660156,305.198486328125,293.1499938964844,293.1499938964844,278.1499938964844,35987.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777376770973206,1.0,0.0,0.0,3.784778833389282,3.784804105758667,9.558160627420875e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11818.638671875,0.0,1688.25244140625,1683.569091796875,0.0,2269.85205078125,0.9354870319366456,1.0,0.0,3.0,1.0,0.0
18024300,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8045187592506409,0.4099892079830169,0.3731088638305664,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9361111521720886,0.6468619108200073,0.614787757396698,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833218812942505,0.5507220029830933,0.3872294127941131,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.849568247795105,0.4883942008018493,0.4663511216640472,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6852824687957764,0.2502946853637695,1.150747299194336,284.9501342773437,284.95001220703125,302.7736511230469,296.6009521484375,298.781494140625,297.2020874023437,284.9501342773437,1.0,0.6919243335723877,0.3752157092094421,0.3752157092094421,1.0,1.0,-3.593651533126831,1.014507293701172,2.579144239425659,0.2044022679328918,0.9331411719322203,0.9331411719322203,0.0,237.53224182128903,243.0,74603.296875,0.0,4104.58056640625,1.0,278.1499938964844,282.8609313964844,299.6010437011719,305.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,35989.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777733325958252,1.0,0.0,0.0,3.78493857383728,3.784963846206665,9.558966667100322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11819.21484375,0.0,1688.455810546875,1683.569091796875,0.0,2269.81298828125,0.9355239868164062,1.0,0.0,3.0,1.0,0.0
18024360,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8031843304634094,0.4098544716835022,0.3730435371398926,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9344642162322998,0.6468794345855713,0.6148638725280762,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8825780153274536,0.5519005656242371,0.3880851864814758,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8484083414077759,0.4885431826114654,0.466549277305603,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6842038631439209,0.2502990961074829,1.1510393619537354,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7759704589844,297.2022399902344,284.9501342773437,1.0,0.6928824782371521,0.3748365044593811,0.3748365044593811,1.0,1.0,-3.5952837467193604,1.0138542652130127,2.581429481506348,0.2033740878105163,0.933192014694214,0.933192014694214,0.0,239.04864501953125,246.0,74608.1328125,0.0,4118.1875,1.0,278.1499938964844,282.8609924316406,299.6011962890625,305.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,35989.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777279019355774,1.0,0.0,0.0,3.785123825073242,3.785149097442627,9.55990230977477e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11820.0263671875,0.0,1688.679443359375,1683.569091796875,0.0,2269.764404296875,0.9355663061141968,1.0,0.0,3.0,1.0,0.0
18024420,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8005470037460327,0.4095745682716369,0.3729036450386047,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9311962723731996,0.6468854546546936,0.6149891018867493,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8811346888542175,0.5542714595794678,0.3898063004016876,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8461275696754456,0.4888244271278381,0.4669300019741058,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6820781230926514,0.2503018081188202,1.151596188545227,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7647705078125,297.2024841308594,284.9501342773437,1.0,0.6947841644287109,0.3740780651569366,0.3740780651569366,1.0,1.0,-3.5984654426574707,1.0125281810760498,2.585937261581421,0.2013141363859176,0.9332826137542723,0.9332826137542723,0.0,242.0783233642578,249.0,74617.7265625,0.0,4145.19873046875,1.0,278.1499938964844,282.86114501953125,299.6018371582031,305.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35989.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777191996574402,1.0,0.0,0.0,3.785480737686157,3.785506010055542,9.561705383021035e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11821.7705078125,0.0,1689.1075439453125,1683.569091796875,0.0,2269.686767578125,0.9356468319892884,1.0,0.0,3.0,1.0,0.0
18024480,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8005470037460327,0.4095745682716369,0.3729036450386047,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9311962723731996,0.6468854546546936,0.6149891018867493,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8811346888542175,0.5542714595794678,0.3898063004016876,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8461275696754456,0.4888244271278381,0.4669300019741058,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6820781230926514,0.2503018081188202,1.151596188545227,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.7647705078125,297.2024841308594,284.9501342773437,1.0,0.6947841644287109,0.3740780651569366,0.3740780651569366,1.0,1.0,-3.5984654426574707,1.0125281810760498,2.585937261581421,0.2013141363859176,0.9332826137542723,0.9332826137542723,0.0,242.0783233642578,249.0,74617.7265625,0.0,4145.19873046875,1.0,278.1499938964844,282.86114501953125,299.6018371582031,305.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35989.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777191996574402,1.0,0.0,0.0,3.785480737686157,3.785506010055542,9.561705383021035e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11821.7705078125,0.0,1689.1075439453125,1683.569091796875,0.0,2269.686767578125,0.9356468319892884,1.0,0.0,3.0,1.0,0.0
