time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7979498505592346,0.4092822670936584,0.3727528750896454,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9279668927192688,0.6468564867973328,0.6150819063186646,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8797447085380554,0.556657612323761,0.391538143157959,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8438956141471863,0.489085704088211,0.4672922194004059,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6799927353858948,0.2502974271774292,1.1521220207214355,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7533874511719,297.20269775390625,284.9501342773437,1.0,0.6966685056686401,0.3733196556568146,0.3733196556568146,1.0,1.0,-3.601547956466675,1.011164665222168,2.590383291244507,0.1992367506027221,0.9333317279815674,0.9333317279815674,0.0,245.10708618164065,252.0,74626.1015625,0.0,4171.98779296875,1.0,278.1499938964844,282.861328125,299.6027526855469,305.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,35991.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777037024497986,1.0,0.0,0.0,3.785752058029175,3.78577733039856,9.563076446283958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11823.39453125,0.0,1689.44140625,1683.569091796875,0.0,2269.5478515625,0.9357085824012756,1.0,0.0,3.0,1.0,0.0
18024600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7979498505592346,0.4092822670936584,0.3727528750896454,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9279668927192688,0.6468564867973328,0.6150819063186646,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8797447085380554,0.556657612323761,0.391538143157959,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8438956141471863,0.489085704088211,0.4672922194004059,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6799927353858948,0.2502974271774292,1.1521220207214355,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7533874511719,297.20269775390625,284.9501342773437,1.0,0.6966685056686401,0.3733196556568146,0.3733196556568146,1.0,1.0,-3.601547956466675,1.011164665222168,2.590383291244507,0.1992367506027221,0.9333317279815674,0.9333317279815674,0.0,245.10708618164065,252.0,74626.1015625,0.0,4171.98779296875,1.0,278.1499938964844,282.861328125,299.6027526855469,305.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,35991.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777037024497986,1.0,0.0,0.0,3.785752058029175,3.78577733039856,9.563076446283958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11823.39453125,0.0,1689.44140625,1683.569091796875,0.0,2269.5478515625,0.9357085824012756,1.0,0.0,3.0,1.0,0.0
18024660,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.795393168926239,0.4089798629283905,0.3725933134555816,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9247851371765136,0.6467992663383484,0.6151486039161682,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8784036040306091,0.559055745601654,0.393278419971466,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.841711163520813,0.4893309772014618,0.4676396250724792,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6779475808143616,0.2502875328063965,1.1526237726211548,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7417907714844,297.202880859375,284.9500732421875,1.0,0.6985387802124023,0.3725538551807403,0.3725538551807403,1.0,1.0,-3.604551315307617,1.0097476243972778,2.594803810119629,0.1971216648817062,0.9333385229110718,0.9333385229110718,0.0,248.1366424560547,255.0,74632.90625,0.0,4198.61669921875,1.0,278.1499938964844,282.861572265625,299.60382080078125,305.2034912109375,293.1499938964844,293.1499938964844,278.1499938964844,35993.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776787281036377,1.0,0.0,0.0,3.7859177589416495,3.785943031311035,9.56391318140959e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11824.81640625,0.0,1689.65673828125,1683.569091796875,0.0,2269.32421875,0.9357471466064452,1.0,0.0,3.0,1.0,0.0
18024720,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.795393168926239,0.4089798629283905,0.3725933134555816,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9247851371765136,0.6467992663383484,0.6151486039161682,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8784036040306091,0.559055745601654,0.393278419971466,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.841711163520813,0.4893309772014618,0.4676396250724792,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6779475808143616,0.2502875328063965,1.1526237726211548,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7417907714844,297.202880859375,284.9500732421875,1.0,0.6985387802124023,0.3725538551807403,0.3725538551807403,1.0,1.0,-3.604551315307617,1.0097476243972778,2.594803810119629,0.1971216648817062,0.9333385229110718,0.9333385229110718,0.0,248.1366424560547,255.0,74632.90625,0.0,4198.61669921875,1.0,278.1499938964844,282.861572265625,299.60382080078125,305.2034912109375,293.1499938964844,293.1499938964844,278.1499938964844,35993.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776787281036377,1.0,0.0,0.0,3.7859177589416495,3.785943031311035,9.56391318140959e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11824.81640625,0.0,1689.65673828125,1683.569091796875,0.0,2269.32421875,0.9357471466064452,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7928767204284668,0.4086666703224182,0.3724242150783539,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9216564893722534,0.6467099189758301,0.6151854991912842,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8771108984947205,0.561466634273529,0.3950276374816894,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8395711779594421,0.4895582199096679,0.4679702818393707,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.675942063331604,0.250271588563919,1.1530991792678833,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73004150390625,297.2030334472656,284.9500427246094,1.0,0.7003936767578125,0.3717880547046661,0.3717880547046661,1.0,1.0,-3.607466459274292,1.0082958936691284,2.599170684814453,0.1949893534183502,0.9333075284957886,0.9333075284957886,0.0,251.16558837890625,258.0,74638.1171875,0.0,4225.04931640625,1.0,278.1499938964844,282.8618469238281,299.60504150390625,305.2051086425781,293.1499938964844,293.1499938964844,278.1499938964844,35996.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776472568511963,1.0,0.0,0.0,3.785961866378784,3.785987138748169,9.564136007611523e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11826.0234375,0.0,1689.7303466796875,1683.569091796875,0.0,2269.042236328125,0.9357587695121764,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7928767204284668,0.4086666703224182,0.3724242150783539,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9216564893722534,0.6467099189758301,0.6151854991912842,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8771108984947205,0.561466634273529,0.3950276374816894,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8395711779594421,0.4895582199096679,0.4679702818393707,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.675942063331604,0.250271588563919,1.1530991792678833,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.73004150390625,297.2030334472656,284.9500427246094,1.0,0.7003936767578125,0.3717880547046661,0.3717880547046661,1.0,1.0,-3.607466459274292,1.0082958936691284,2.599170684814453,0.1949893534183502,0.9333075284957886,0.9333075284957886,0.0,251.16558837890625,258.0,74638.1171875,0.0,4225.04931640625,1.0,278.1499938964844,282.8618469238281,299.60504150390625,305.2051086425781,293.1499938964844,293.1499938964844,278.1499938964844,35996.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776472568511963,1.0,0.0,0.0,3.785961866378784,3.785987138748169,9.564136007611523e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11826.0234375,0.0,1689.7303466796875,1683.569091796875,0.0,2269.042236328125,0.9357587695121764,1.0,0.0,3.0,1.0,0.0
18024900,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7916334271430969,0.4085074067115783,0.3723374009132385,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9201154112815856,0.6466576457023621,0.615196943283081,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8764801621437073,0.5626751780509949,0.3959043622016907,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8385174870491028,0.4896675944328308,0.4681317508220672,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6749539375305176,0.2502622902393341,1.153331279754639,284.95001220703125,284.95001220703125,302.6283264160156,296.6058044433594,298.7241516113281,297.203125,284.95001220703125,1.0,0.7013172507286072,0.371405154466629,0.371405154466629,1.0,1.0,-3.608902931213379,1.007561206817627,2.601341724395752,0.193918764591217,0.9332844614982604,0.9332844614982604,0.0,252.6815948486328,258.0,74640.34375,0.0,4238.2353515625,1.0,278.1499938964844,282.8619689941406,299.6056823730469,305.2059020996094,293.1499938964844,293.1499938964844,278.1499938964844,35997.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776285409927368,1.0,0.0,0.0,3.785955429077149,3.785980701446533,9.564103038428584e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11826.572265625,0.0,1689.7332763671875,1683.569091796875,0.0,2268.874267578125,0.9357581734657288,1.0,0.0,3.0,1.0,0.0
18024960,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7904014587402344,0.4083474278450012,0.3722499012947082,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9185935854911804,0.646602988243103,0.6152061820030212,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8758602142333984,0.563884973526001,0.3967820107936859,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8374757170677185,0.4897756576538086,0.4682919681072235,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6739766001701355,0.2502525448799133,1.1535614728927612,284.95001220703125,284.95001220703125,302.6129455566406,296.60650634765625,298.7182922363281,297.20318603515625,284.95001220703125,1.0,0.7022393345832825,0.3710425496101379,0.3710425496101379,1.0,1.0,-3.610333681106568,1.006883144378662,2.6034505367279053,0.1929052770137787,0.933281421661377,0.933281421661377,0.0,254.19790649414065,261.0,74643.3984375,0.0,4251.41748046875,1.0,278.1499938964844,282.8621520996094,299.6063537597656,305.206787109375,293.1499938964844,293.1499938964844,278.1499938964844,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776105999946594,1.0,0.0,0.0,3.785969257354736,3.785994529724121,9.564173524267972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11827.2587890625,0.0,1689.7550048828125,1683.569091796875,0.0,2268.714111328125,0.9357619285583496,1.0,0.0,3.0,1.0,0.0
18025020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7879678606987,0.4080183506011963,0.372066855430603,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9156014323234558,0.6464664340019226,0.6151993274688721,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8746560215950012,0.5663151144981384,0.3985446691513061,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8354218006134033,0.4899766147136688,0.4685982465744018,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6720512509346008,0.2502282261848449,1.1540002822875977,284.9499816894531,284.95001220703125,302.58172607421875,296.60791015625,298.7063903808594,297.20330810546875,284.9499816894531,1.0,0.7040705680847168,0.3703173398971557,0.3703173398971557,1.0,1.0,-3.6131224632263184,1.005507469177246,2.6076149940490723,0.1908736526966095,0.9332470893859864,0.9332470893859864,0.0,257.22772216796875,264.0,74648.5,0.0,4277.59716796875,1.0,278.1499938964844,282.8625183105469,299.60772705078125,305.20855712890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777575671672821,1.0,0.0,0.0,3.7859373092651367,3.7859625816345215,9.564012088958409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11828.5,0.0,1689.7293701171875,1683.569091796875,0.0,2268.401123046875,0.935755729675293,1.0,0.0,3.0,1.0,0.0
18025080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7879678606987,0.4080183506011963,0.372066855430603,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9156014323234558,0.6464664340019226,0.6151993274688721,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8746560215950012,0.5663151144981384,0.3985446691513061,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8354218006134033,0.4899766147136688,0.4685982465744018,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6720512509346008,0.2502282261848449,1.1540002822875977,284.9499816894531,284.95001220703125,302.58172607421875,296.60791015625,298.7063903808594,297.20330810546875,284.9499816894531,1.0,0.7040705680847168,0.3703173398971557,0.3703173398971557,1.0,1.0,-3.6131224632263184,1.005507469177246,2.6076149940490723,0.1908736526966095,0.9332470893859864,0.9332470893859864,0.0,257.22772216796875,264.0,74648.5,0.0,4277.59716796875,1.0,278.1499938964844,282.8625183105469,299.60772705078125,305.20855712890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777575671672821,1.0,0.0,0.0,3.7859373092651367,3.7859625816345215,9.564012088958409e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11828.5,0.0,1689.7293701171875,1683.569091796875,0.0,2268.401123046875,0.935755729675293,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7855715155601501,0.407674491405487,0.3718708753585815,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9126800298690796,0.6462879180908203,0.6151536107063293,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8734959363937378,0.5687567591667175,0.4003156721591949,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8334022164344788,0.4901539981365204,0.4688827097415924,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6701627969741821,0.2501967847347259,1.1544078588485718,284.94989013671875,284.95001220703125,302.54998779296875,296.6093139648437,298.69342041015625,297.2033996582031,284.94989013671875,1.0,0.7058827877044678,0.3695921301841736,0.3695921301841736,1.0,1.0,-3.6157960891723633,1.004089117050171,2.6117069721221924,0.1888460516929626,0.9330606460571288,0.9330606460571288,0.0,260.2556457519531,267.0,74648.0078125,0.0,4303.49267578125,1.0,278.1499938964844,282.86297607421875,299.6083068847656,305.20928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36004.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774875164031982,1.0,0.0,0.0,3.785546541213989,3.785571813583374,9.562037348587182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11828.5908203125,0.0,1689.3028564453125,1683.569091796875,0.0,2267.611328125,0.9356709122657776,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7855715155601501,0.407674491405487,0.3718708753585815,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9126800298690796,0.6462879180908203,0.6151536107063293,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8734959363937378,0.5687567591667175,0.4003156721591949,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8334022164344788,0.4901539981365204,0.4688827097415924,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6701627969741821,0.2501967847347259,1.1544078588485718,284.94989013671875,284.95001220703125,302.54998779296875,296.6093139648437,298.69342041015625,297.2033996582031,284.94989013671875,1.0,0.7058827877044678,0.3695921301841736,0.3695921301841736,1.0,1.0,-3.6157960891723633,1.004089117050171,2.6117069721221924,0.1888460516929626,0.9330606460571288,0.9330606460571288,0.0,260.2556457519531,267.0,74648.0078125,0.0,4303.49267578125,1.0,278.1499938964844,282.86297607421875,299.6083068847656,305.20928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36004.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774875164031982,1.0,0.0,0.0,3.785546541213989,3.785571813583374,9.562037348587182e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11828.5908203125,0.0,1689.3028564453125,1683.569091796875,0.0,2267.611328125,0.9356709122657776,1.0,0.0,3.0,1.0,0.0
18025260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7832155823707581,0.4073255062103271,0.371670663356781,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9098486304283142,0.6460952162742615,0.6150949597358704,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8723723888397217,0.5712039470672607,0.4020905196666717,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8314199447631836,0.4903234541416168,0.4691600203514099,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6683127284049988,0.2501630187034607,1.1548057794570925,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.6800842285156,297.2034912109375,284.94976806640625,1.0,0.707687258720398,0.3688898384571075,0.3688898384571075,1.0,1.0,-3.6184310913085938,1.002722978591919,2.615707874298096,0.1868881434202194,0.932850420475006,0.932850420475006,0.0,263.28765869140625,270.0,74647.0,0.0,4329.34814453125,1.0,278.1499938964844,282.8634338378906,299.6086730957031,305.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36010.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775710821151733,1.0,0.0,0.0,3.785110712051392,3.785136222839356,9.559836371408892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11828.537109375,0.0,1688.8262939453125,1683.569091796875,0.0,2268.35986328125,0.9355760216712952,1.0,0.0,3.0,1.0,0.0
18025320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7832155823707581,0.4073255062103271,0.371670663356781,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9098486304283142,0.6460952162742615,0.6150949597358704,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8723723888397217,0.5712039470672607,0.4020905196666717,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8314199447631836,0.4903234541416168,0.4691600203514099,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6683127284049988,0.2501630187034607,1.1548057794570925,284.94976806640625,284.95001220703125,302.51031494140625,296.6088562011719,298.6800842285156,297.2034912109375,284.94976806640625,1.0,0.707687258720398,0.3688898384571075,0.3688898384571075,1.0,1.0,-3.6184310913085938,1.002722978591919,2.615707874298096,0.1868881434202194,0.932850420475006,0.932850420475006,0.0,263.28765869140625,270.0,74647.0,0.0,4329.34814453125,1.0,278.1499938964844,282.8634338378906,299.6086730957031,305.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36010.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775710821151733,1.0,0.0,0.0,3.785110712051392,3.785136222839356,9.559836371408892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11828.537109375,0.0,1688.8262939453125,1683.569091796875,0.0,2268.35986328125,0.9355760216712952,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.780897319316864,0.4069618880748749,0.3714584112167358,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9071102738380432,0.6458697319030762,0.6150067448616028,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8712877035140991,0.5736556053161621,0.4038691818714142,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8294697403907776,0.4904735386371612,0.4694200158119201,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6664999127388,0.2501234710216522,1.1551792621612549,284.94927978515625,284.95001220703125,302.4559631347656,296.6048583984375,298.6622314453125,297.2035827636719,284.94927978515625,1.0,0.709476888179779,0.3681875169277191,0.3681875169277191,1.0,1.0,-3.620971441268921,1.0013210773468018,2.619650363922119,0.1849887520074844,0.9321069717407228,0.9321069717407228,0.0,266.3207092285156,273.0,74630.203125,0.0,4354.98974609375,1.0,278.1499938964844,282.8640441894531,299.6055603027344,305.20672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36032.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777965068817139,1.0,0.0,0.0,3.783754825592041,3.783780097961426,9.552987876304542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11824.818359375,0.0,1687.38427734375,1683.569091796875,0.0,2270.37890625,0.9352829456329346,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.780897319316864,0.4069618880748749,0.3714584112167358,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9071102738380432,0.6458697319030762,0.6150067448616028,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8712877035140991,0.5736556053161621,0.4038691818714142,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8294697403907776,0.4904735386371612,0.4694200158119201,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6664999127388,0.2501234710216522,1.1551792621612549,284.94927978515625,284.95001220703125,302.4559631347656,296.6048583984375,298.6622314453125,297.2035827636719,284.94927978515625,1.0,0.709476888179779,0.3681875169277191,0.3681875169277191,1.0,1.0,-3.620971441268921,1.0013210773468018,2.619650363922119,0.1849887520074844,0.9321069717407228,0.9321069717407228,0.0,266.3207092285156,273.0,74630.203125,0.0,4354.98974609375,1.0,278.1499938964844,282.8640441894531,299.6055603027344,305.20672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36032.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777965068817139,1.0,0.0,0.0,3.783754825592041,3.783780097961426,9.552987876304542e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11824.818359375,0.0,1687.38427734375,1683.569091796875,0.0,2270.37890625,0.9352829456329346,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7797483801841736,0.4067725837230682,0.3713460266590118,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9057738780975342,0.6457411646842957,0.6149482131004333,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8707563877105713,0.5748822093009949,0.404759407043457,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8285021781921387,0.4905388355255127,0.4695412814617157,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6656045913696289,0.2501008808612823,1.1553544998168943,284.9490051269531,284.95001220703125,302.4236145019531,296.6015625,298.6517028808594,297.20361328125,284.948974609375,1.0,0.710364580154419,0.3678363561630249,0.3678363561630249,1.0,1.0,-3.622193813323975,1.0006037950515747,2.6215898990631104,0.1840181499719619,0.9315613508224488,0.9315613508224488,0.0,267.8377380371094,273.0,74614.6953125,0.0,4367.6962890625,1.0,278.1499938964844,282.8645324707031,299.6024475097656,305.2030944824219,293.1499938964844,293.1499938964844,278.1499938964844,36047.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779298424720764,1.0,0.0,0.0,3.7825732231140137,3.7825984954833984,9.547022727929289e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11821.318359375,0.0,1686.0921630859375,1683.569091796875,0.0,2271.573486328125,0.935026466846466,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.778605580329895,0.4065789878368377,0.3712299764156341,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9044604897499084,0.6456035375595093,0.6148815155029297,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8702307343482971,0.5761086940765381,0.4056498110294342,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8275385499000549,0.4905984103679657,0.4696574807167053,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6647158861160278,0.2500766813755035,1.1555233001708984,284.94873046875,284.95001220703125,302.38800048828125,296.597412109375,298.6403503417969,297.2036437988281,284.9486999511719,1.0,0.7112480998039246,0.3674732744693756,0.3674732744693756,1.0,1.0,-3.6233878135681152,0.999842643737793,2.6235451698303223,0.1829775273799896,0.930924654006958,0.930924654006958,0.0,269.3553771972656,276.0,74594.875,0.0,4380.3388671875,1.0,278.1499938964844,282.8650817871094,299.5985107421875,305.1983337402344,293.1499938964844,293.1499938964844,278.1499938964844,36063.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780873775482178,1.0,0.0,0.0,3.781094312667847,3.781119585037232,9.539559187032864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11816.87890625,0.0,1684.4564208984375,1683.569091796875,0.0,2272.985107421875,0.934704065322876,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7763336300849915,0.4061777889728546,0.3709864020347595,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9018973708152772,0.64529949426651,0.6147223711013794,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.869191586971283,0.5785611867904663,0.4074309766292572,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8256174325942993,0.4906992018222809,0.4698737561702728,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6629548072814941,0.2500233352184295,1.155842423439026,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6152038574219,297.20367431640625,284.9481811523437,1.0,0.7130022048950195,0.3667471408843994,0.3667471408843994,1.0,1.0,-3.625689744949341,0.9982944130897522,2.6273953914642334,0.1806901693344116,0.9294224977493286,0.9294224977493286,0.0,272.3920593261719,279.0,74543.25,0.0,4405.421875,1.0,278.1499938964844,282.8665771484375,299.58819580078125,305.18536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36095.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784638404846191,1.0,0.0,0.0,3.777262926101685,3.777288198471069,9.52023583522532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11805.318359375,0.0,1680.158203125,1683.569091796875,0.0,2276.35888671875,0.9338642954826356,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7763336300849915,0.4061777889728546,0.3709864020347595,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9018973708152772,0.64529949426651,0.6147223711013794,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.869191586971283,0.5785611867904663,0.4074309766292572,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8256174325942993,0.4906992018222809,0.4698737561702728,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6629548072814941,0.2500233352184295,1.155842423439026,284.9481811523437,284.95001220703125,302.3074645996094,296.5865478515625,298.6152038574219,297.20367431640625,284.9481811523437,1.0,0.7130022048950195,0.3667471408843994,0.3667471408843994,1.0,1.0,-3.625689744949341,0.9982944130897522,2.6273953914642334,0.1806901693344116,0.9294224977493286,0.9294224977493286,0.0,272.3920593261719,279.0,74543.25,0.0,4405.421875,1.0,278.1499938964844,282.8665771484375,299.58819580078125,305.18536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36095.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784638404846191,1.0,0.0,0.0,3.777262926101685,3.777288198471069,9.52023583522532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11805.318359375,0.0,1680.158203125,1683.569091796875,0.0,2276.35888671875,0.9338642954826356,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7740694284439087,0.4057538509368896,0.3707242012023926,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8993471264839172,0.6449483036994934,0.6145212054252625,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8681577444076538,0.581010103225708,0.4092111885547638,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8236912488937378,0.49076908826828,0.4700630605220794,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.661207377910614,0.2499621957540512,1.1561336517333984,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5865478515625,297.2036437988281,284.9477233886719,1.0,0.7147355675697327,0.3660210072994232,0.3660210072994232,1.0,1.0,-3.627851247787476,0.9967188239097596,2.631132364273072,0.1779331266880035,0.9276100993156432,0.9276100993156432,0.0,275.428955078125,282.0,74473.4609375,0.0,4430.15283203125,1.0,278.1499938964844,282.8685607910156,299.57403564453125,305.16705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36127.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788658142089844,1.0,0.0,0.0,3.772108316421509,3.7721335887908936,9.494270329923892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11789.6884765625,0.0,1674.293212890625,1683.569091796875,0.0,2279.963134765625,0.9327275156974792,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7740694284439087,0.4057538509368896,0.3707242012023926,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8993471264839172,0.6449483036994934,0.6145212054252625,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8681577444076538,0.581010103225708,0.4092111885547638,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8236912488937378,0.49076908826828,0.4700630605220794,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.661207377910614,0.2499621957540512,1.1561336517333984,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.5865478515625,297.2036437988281,284.9477233886719,1.0,0.7147355675697327,0.3660210072994232,0.3660210072994232,1.0,1.0,-3.627851247787476,0.9967188239097596,2.631132364273072,0.1779331266880035,0.9276100993156432,0.9276100993156432,0.0,275.428955078125,282.0,74473.4609375,0.0,4430.15283203125,1.0,278.1499938964844,282.8685607910156,299.57403564453125,305.16705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36127.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788658142089844,1.0,0.0,0.0,3.772108316421509,3.7721335887908936,9.494270329923892e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11789.6884765625,0.0,1674.293212890625,1683.569091796875,0.0,2279.963134765625,0.9327275156974792,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.771822452545166,0.4053117036819458,0.3704467415809631,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.896802544593811,0.6445575952529907,0.6142843961715698,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8671358823776245,0.5834551453590393,0.4109897315502167,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8217660188674927,0.4908128678798675,0.4702292084693908,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.65948086977005,0.2498955279588699,1.1564046144485474,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.5555725097656,297.2035522460937,284.9473571777344,1.0,0.7164512276649475,0.3653422892093658,0.3653422892093658,1.0,1.0,-3.6298959255218506,0.9952623844146729,2.6346335411071777,0.1749959141016006,0.9256477355957032,0.9256477355957032,0.0,278.4671325683594,285.0,74392.171875,0.0,4454.599609375,1.0,278.1499938964844,282.8709716796875,299.5569763183594,305.144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36154.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793563604354858,1.0,0.0,0.0,3.7660553455352783,3.766080379486084,9.463824426347855e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11771.3642578125,0.0,1667.352294921875,1683.569091796875,0.0,2284.363037109375,0.931386947631836,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.771822452545166,0.4053117036819458,0.3704467415809631,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.896802544593811,0.6445575952529907,0.6142843961715698,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8671358823776245,0.5834551453590393,0.4109897315502167,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8217660188674927,0.4908128678798675,0.4702292084693908,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.65948086977005,0.2498955279588699,1.1564046144485474,284.9473571777344,284.95001220703125,302.1129455566406,296.554931640625,298.5555725097656,297.2035522460937,284.9473571777344,1.0,0.7164512276649475,0.3653422892093658,0.3653422892093658,1.0,1.0,-3.6298959255218506,0.9952623844146729,2.6346335411071777,0.1749959141016006,0.9256477355957032,0.9256477355957032,0.0,278.4671325683594,285.0,74392.171875,0.0,4454.599609375,1.0,278.1499938964844,282.8709716796875,299.5569763183594,305.144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36154.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793563604354858,1.0,0.0,0.0,3.7660553455352783,3.766080379486084,9.463824426347855e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11771.3642578125,0.0,1667.352294921875,1683.569091796875,0.0,2284.363037109375,0.931386947631836,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7695997953414917,0.404850959777832,0.3701531887054443,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8942713141441345,0.644124448299408,0.614008903503418,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.866132915019989,0.5858949422836304,0.4127652943134308,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8198449015617371,0.4908284246921539,0.470369815826416,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6577813625335693,0.2498237788677215,1.156654953956604,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5220947265625,297.2033996582031,284.947021484375,1.0,0.7181481719017029,0.3646635711193084,0.3646635711193084,1.0,1.0,-3.631815195083618,0.993773877620697,2.6380414962768555,0.1719028949737548,0.9234511256217957,0.9234511256217957,0.0,281.5060119628906,288.0,74296.171875,0.0,4478.7333984375,1.0,278.1499938964844,282.8736572265625,299.5367431640625,305.1182556152344,293.1499938964844,293.1499938964844,278.1499938964844,36181.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799105048179626,1.0,0.0,0.0,3.759021520614624,3.7590465545654297,9.428506473341258e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11749.77734375,0.0,1659.27587890625,1683.569091796875,0.0,2289.336669921875,0.9298257827758788,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7695997953414917,0.404850959777832,0.3701531887054443,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8942713141441345,0.644124448299408,0.614008903503418,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.866132915019989,0.5858949422836304,0.4127652943134308,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8198449015617371,0.4908284246921539,0.470369815826416,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6577813625335693,0.2498237788677215,1.156654953956604,284.947021484375,284.95001220703125,302.00103759765625,296.5343322753906,298.5220947265625,297.2033996582031,284.947021484375,1.0,0.7181481719017029,0.3646635711193084,0.3646635711193084,1.0,1.0,-3.631815195083618,0.993773877620697,2.6380414962768555,0.1719028949737548,0.9234511256217957,0.9234511256217957,0.0,281.5060119628906,288.0,74296.171875,0.0,4478.7333984375,1.0,278.1499938964844,282.8736572265625,299.5367431640625,305.1182556152344,293.1499938964844,293.1499938964844,278.1499938964844,36181.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799105048179626,1.0,0.0,0.0,3.759021520614624,3.7590465545654297,9.428506473341258e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11749.77734375,0.0,1659.27587890625,1683.569091796875,0.0,2289.336669921875,0.9298257827758788,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7685027122497559,0.4046155214309692,0.3700017929077148,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8930174112319946,0.6438958644866943,0.6138599514961243,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8656430244445801,0.5871134400367737,0.4136520624160766,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8188902139663696,0.4908282160758972,0.4704326391220093,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6569456458091736,0.2497867792844772,1.1567745208740234,284.9468078613281,284.95001220703125,301.94189453125,296.5228576660156,298.50457763671875,297.2032775878906,284.9468078613281,1.0,0.7189911603927612,0.3643242120742798,0.3643242120742798,1.0,1.0,-3.6327388286590576,0.9930145144462584,2.6397242546081543,0.1703958362340927,0.9222731590270996,0.9222731590270996,0.0,283.0262145996094,288.0,74243.421875,0.0,4490.71533203125,1.0,278.1499938964844,282.8750915527344,299.5256652832031,305.1036682128906,293.1499938964844,293.1499938964844,278.1499938964844,36195.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802272439002991,1.0,0.0,0.0,3.7552058696746826,3.755230903625488,9.409374683855276e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11737.94921875,0.0,1654.9029541015625,1683.569091796875,0.0,2292.180908203125,0.9289785027503968,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7674171924591064,0.4043750464916229,0.3698455095291137,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8917726874351501,0.6436538100242615,0.6136981844902039,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8651641011238098,0.5883298516273499,0.4145372807979584,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.817940354347229,0.4908190965652466,0.4704868197441101,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6561216711997986,0.2497487068176269,1.1568878889083862,284.9466552734375,284.95001220703125,301.8807678222656,296.5106506347656,298.4864196777344,297.2030944824219,284.9466552734375,1.0,0.719828188419342,0.3640017807483673,0.3640017807483673,1.0,1.0,-3.63362193107605,0.9922866225242616,2.641335248947144,0.169046863913536,0.921040654182434,0.921040654182434,0.0,284.5459899902344,291.0,74186.375,0.0,4502.587890625,1.0,278.1499938964844,282.87664794921875,299.5135498046875,305.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780536949634552,1.0,0.0,0.0,3.751082420349121,3.751107454299927,9.388722901348956e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11725.1318359375,0.0,1650.1727294921875,1683.569091796875,0.0,2294.96240234375,0.9280624389648438,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7653130292892456,0.4038803875446319,0.3695177435874939,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8893511295318604,0.6431349515914917,0.6133384108543396,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8642750382423401,0.5907591581344604,0.4163025915622711,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8160877227783203,0.4907786846160888,0.4705708622932434,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6545370817184448,0.2496728599071502,1.1570982933044434,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4486389160156,297.20269775390625,284.94635009765625,1.0,0.7214857339859009,0.3633569180965423,0.3633569180965423,1.0,1.0,-3.6352736949920654,0.9907424449920654,2.64453125,0.167511448264122,0.918433964252472,0.918433964252472,0.0,287.5858764648437,294.0,74060.3515625,0.0,4526.03515625,1.0,278.1499938964844,282.87994384765625,299.4870300292969,305.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36234.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811817526817322,1.0,0.0,0.0,3.742071866989136,3.742096900939941,9.343671081296634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11696.990234375,0.0,1639.8349609375,1683.569091796875,0.0,2300.757080078125,0.9260582327842712,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7653130292892456,0.4038803875446319,0.3695177435874939,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8893511295318604,0.6431349515914917,0.6133384108543396,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8642750382423401,0.5907591581344604,0.4163025915622711,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8160877227783203,0.4907786846160888,0.4705708622932434,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6545370817184448,0.2496728599071502,1.1570982933044434,284.94635009765625,284.95001220703125,301.7532043457031,296.4840087890625,298.4486389160156,297.20269775390625,284.94635009765625,1.0,0.7214857339859009,0.3633569180965423,0.3633569180965423,1.0,1.0,-3.6352736949920654,0.9907424449920654,2.64453125,0.167511448264122,0.918433964252472,0.918433964252472,0.0,287.5858764648437,294.0,74060.3515625,0.0,4526.03515625,1.0,278.1499938964844,282.87994384765625,299.4870300292969,305.0523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36234.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811817526817322,1.0,0.0,0.0,3.742071866989136,3.742096900939941,9.343671081296634e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11696.990234375,0.0,1639.8349609375,1683.569091796875,0.0,2300.757080078125,0.9260582327842712,1.0,0.0,3.0,1.0,0.0
18026340,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7632654905319214,0.403368592262268,0.3691732287406921,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8869821429252625,0.6425721645355225,0.6129365563392639,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8634390234947205,0.5931801199913025,0.4180613160133362,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8142635226249695,0.4907090067863464,0.4706264138221741,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6530069708824158,0.2495939880609512,1.1572896242141724,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4091491699219,297.2021484375,284.946044921875,1.0,0.7231237888336182,0.3627120554447174,0.3627120554447174,1.0,1.0,-3.636791467666626,0.9891163110733032,2.6476752758026123,0.1667331308126449,0.915640115737915,0.915640115737915,0.0,290.6266174316406,297.0,73919.8515625,0.0,4549.13671875,1.0,278.1499938964844,282.88348388671875,299.4577941894531,305.0132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36259.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818828225135803,1.0,0.0,0.0,3.732172966003418,3.732197999954224,9.294303140450212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11665.82421875,0.0,1628.510986328125,1683.569091796875,0.0,2307.061279296875,0.9238549470901488,1.0,0.0,3.0,1.0,0.0
