time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026400,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7632654905319214,0.403368592262268,0.3691732287406921,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8869821429252625,0.6425721645355225,0.6129365563392639,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8634390234947205,0.5931801199913025,0.4180613160133362,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8142635226249695,0.4907090067863464,0.4706264138221741,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6530069708824158,0.2495939880609512,1.1572896242141724,284.9460754394531,284.95001220703125,301.619384765625,296.4545593261719,298.4091491699219,297.2021484375,284.946044921875,1.0,0.7231237888336182,0.3627120554447174,0.3627120554447174,1.0,1.0,-3.636791467666626,0.9891163110733032,2.6476752758026123,0.1667331308126449,0.915640115737915,0.915640115737915,0.0,290.6266174316406,297.0,73919.8515625,0.0,4549.13671875,1.0,278.1499938964844,282.88348388671875,299.4577941894531,305.0132141113281,293.1499938964844,293.1499938964844,278.1499938964844,36259.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818828225135803,1.0,0.0,0.0,3.732172966003418,3.732197999954224,9.294303140450212e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11665.82421875,0.0,1628.510986328125,1683.569091796875,0.0,2307.061279296875,0.9238549470901488,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7612490653991699,0.402839720249176,0.3688133060932159,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8846340775489807,0.6419622898101807,0.6124911904335022,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.862625777721405,0.5955899357795715,0.4198126792907715,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8124377727508545,0.49060720205307,0.4706522822380066,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6515074968338013,0.2495096176862716,1.1574586629867554,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3684997558594,297.2013854980469,284.94586181640625,1.0,0.7247416377067566,0.3621186017990112,0.3621186017990112,1.0,1.0,-3.638167381286621,0.987593412399292,2.650573968887329,0.1662684082984924,0.9127716422080994,0.9127716422080994,0.0,293.6687927246094,300.0,73768.9765625,0.0,4571.8701171875,1.0,278.1499938964844,282.88726806640625,299.426025390625,304.9705505371094,293.1499938964844,293.1499938964844,278.1499938964844,36280.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826393842697144,1.0,0.0,0.0,3.721546649932861,3.721571445465088,9.241452403330186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11632.3662109375,0.0,1616.372802734375,1683.569091796875,0.0,2313.86962890625,0.9214870929718018,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7612490653991699,0.402839720249176,0.3688133060932159,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8846340775489807,0.6419622898101807,0.6124911904335022,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.862625777721405,0.5955899357795715,0.4198126792907715,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8124377727508545,0.49060720205307,0.4706522822380066,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6515074968338013,0.2495096176862716,1.1574586629867554,284.94586181640625,284.95001220703125,301.4803771972656,296.42242431640625,298.3684997558594,297.2013854980469,284.94586181640625,1.0,0.7247416377067566,0.3621186017990112,0.3621186017990112,1.0,1.0,-3.638167381286621,0.987593412399292,2.650573968887329,0.1662684082984924,0.9127716422080994,0.9127716422080994,0.0,293.6687927246094,300.0,73768.9765625,0.0,4571.8701171875,1.0,278.1499938964844,282.88726806640625,299.426025390625,304.9705505371094,293.1499938964844,293.1499938964844,278.1499938964844,36280.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826393842697144,1.0,0.0,0.0,3.721546649932861,3.721571445465088,9.241452403330186e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11632.3662109375,0.0,1616.372802734375,1683.569091796875,0.0,2313.86962890625,0.9214870929718018,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7591968774795532,0.4022862017154693,0.368436336517334,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8822229504585266,0.641288697719574,0.6119920015335083,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8617585897445679,0.5979795455932617,0.4215543568134308,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8105335235595703,0.4904602169990539,0.4706414639949798,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6499799489974976,0.2494125217199325,1.157597303390503,284.9457092285156,284.95001220703125,301.33721923828125,296.3877868652344,298.3265686035156,297.20037841796875,284.9457092285156,1.0,0.726334273815155,0.3615251183509826,0.3615251183509826,1.0,1.0,-3.639362573623657,0.986089289188385,2.653273105621338,0.1642606109380722,0.9097954034805298,0.9097954034805298,0.0,296.7102966308594,303.0,73605.5625,0.0,4594.11376953125,1.0,278.1499938964844,282.89129638671875,299.39129638671875,304.9238586425781,293.1499938964844,293.1499938964844,278.1499938964844,36297.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833977341651917,1.0,0.0,0.0,3.71014142036438,3.7101659774780273,9.184895475300436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11596.1953125,0.0,1603.37841796875,1683.569091796875,0.0,2320.69970703125,0.9189444780349731,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7591968774795532,0.4022862017154693,0.368436336517334,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8822229504585266,0.641288697719574,0.6119920015335083,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8617585897445679,0.5979795455932617,0.4215543568134308,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8105335235595703,0.4904602169990539,0.4706414639949798,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6499799489974976,0.2494125217199325,1.157597303390503,284.9457092285156,284.95001220703125,301.33721923828125,296.3877868652344,298.3265686035156,297.20037841796875,284.9457092285156,1.0,0.726334273815155,0.3615251183509826,0.3615251183509826,1.0,1.0,-3.639362573623657,0.986089289188385,2.653273105621338,0.1642606109380722,0.9097954034805298,0.9097954034805298,0.0,296.7102966308594,303.0,73605.5625,0.0,4594.11376953125,1.0,278.1499938964844,282.89129638671875,299.39129638671875,304.9238586425781,293.1499938964844,293.1499938964844,278.1499938964844,36297.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833977341651917,1.0,0.0,0.0,3.71014142036438,3.7101659774780273,9.184895475300436e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11596.1953125,0.0,1603.37841796875,1683.569091796875,0.0,2320.69970703125,0.9189444780349731,1.0,0.0,3.0,1.0,0.0
18026700,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7581683397293091,0.4020038545131683,0.3682440221309662,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8810092210769653,0.6409384608268738,0.6117310523986816,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8613161444664001,0.5991703271865845,0.4224231541156769,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8095630407333374,0.4903772473335266,0.4706282615661621,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6492143869400024,0.2493615001440048,1.1576602458953855,284.9456481933594,284.95001220703125,301.264404296875,296.36962890625,298.3054504394531,297.1998596191406,284.9456481933594,1.0,0.7271249890327454,0.3612284064292907,0.3612284064292907,1.0,1.0,-3.639920949935913,0.9853408336639404,2.6545801162719727,0.1628967970609665,0.9082962274551392,0.9082962274551392,0.0,298.2322692871094,303.0,73521.6640625,0.0,4605.14013671875,1.0,278.1499938964844,282.89337158203125,299.3734130859375,304.8997802734375,293.1499938964844,293.1499938964844,278.1499938964844,36306.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838190197944641,1.0,0.0,0.0,3.704295873641968,3.7043204307556152,9.155975817520812e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11577.66015625,0.0,1596.7425537109375,1683.569091796875,0.0,2324.495849609375,0.9176401495933532,1.0,0.0,3.0,1.0,0.0
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7571322321891785,0.4017127454280853,0.3680454194545746,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.879783034324646,0.6405723094940186,0.6114563345909119,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8608629703521729,0.6003559827804565,0.42328941822052,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8085733652114868,0.4902832508087158,0.4706058502197265,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.648444414138794,0.2493078410625457,1.1577167510986328,284.9455871582031,284.95001220703125,301.1909484863281,296.3509216308594,298.2841186523437,297.1993103027344,284.9455871582031,1.0,0.7279092073440552,0.3609340190887451,0.3609340190887451,1.0,1.0,-3.640432834625244,0.98460054397583,2.655832290649414,0.161191388964653,0.9067797660827636,0.9067797660827636,0.0,299.7534484863281,306.0,73434.984375,0.0,4616.03564453125,1.0,278.1499938964844,282.8954467773437,299.3547668457031,304.874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36313.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784234881401062,1.0,0.0,0.0,3.6982901096344,3.698314666748047,9.126310942519922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11558.5185546875,0.0,1589.936279296875,1683.569091796875,0.0,2328.244873046875,0.9163004159927368,1.0,0.0,3.0,1.0,0.0
18026820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7550853490829468,0.4011070728302002,0.3676273226737976,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8773558139801025,0.6398045420646667,0.6108715534210205,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8599814176559448,0.6027196049690247,0.4250150024890899,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8065893650054932,0.4900721907615661,0.4705372154712677,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6469337344169617,0.2491991966962814,1.1578131914138794,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.24127197265625,297.1983337402344,284.94549560546875,1.0,0.7294604182243347,0.3603452444076538,0.3603452444076538,1.0,1.0,-3.641333103179932,0.9830653667449952,2.6582677364349365,0.1580758094787597,0.9037125706672668,0.9037125706672668,0.0,302.79656982421875,309.0,73255.171875,0.0,4637.49365234375,1.0,278.1499938964844,282.89971923828125,299.3159484863281,304.8225402832031,293.1499938964844,293.1499938964844,278.1499938964844,36326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850845456123352,1.0,0.0,0.0,3.6859095096588135,3.685933828353882,9.065309427569446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11518.890625,0.0,1575.95458984375,1683.569091796875,0.0,2335.9091796875,0.9135379791259766,1.0,0.0,3.0,1.0,0.0
18026880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7550853490829468,0.4011070728302002,0.3676273226737976,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8773558139801025,0.6398045420646667,0.6108715534210205,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8599814176559448,0.6027196049690247,0.4250150024890899,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8065893650054932,0.4900721907615661,0.4705372154712677,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6469337344169617,0.2491991966962814,1.1578131914138794,284.94549560546875,284.95001220703125,301.04266357421875,296.3119812011719,298.24127197265625,297.1983337402344,284.94549560546875,1.0,0.7294604182243347,0.3603452444076538,0.3603452444076538,1.0,1.0,-3.641333103179932,0.9830653667449952,2.6582677364349365,0.1580758094787597,0.9037125706672668,0.9037125706672668,0.0,302.79656982421875,309.0,73255.171875,0.0,4637.49365234375,1.0,278.1499938964844,282.89971923828125,299.3159484863281,304.8225402832031,293.1499938964844,293.1499938964844,278.1499938964844,36326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850845456123352,1.0,0.0,0.0,3.6859095096588135,3.685933828353882,9.065309427569446e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11518.890625,0.0,1575.95458984375,1683.569091796875,0.0,2335.9091796875,0.9135379791259766,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7530748248100281,0.4004689753055572,0.3671808242797851,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8749700784683228,0.6389955282211304,0.610247015953064,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8591375946998596,0.6050728559494019,0.4267325401306152,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8046068549156189,0.4898341596126556,0.4704421162605285,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6454657316207886,0.2490885108709335,1.1578948497772217,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.19842529296875,297.1975402832031,284.9454345703125,1.0,0.7309919595718384,0.3597564995288849,0.3597564995288849,1.0,1.0,-3.6420931816101074,0.9814600348472596,2.660633087158203,0.1554543226957321,0.9006191492080688,0.9006191492080688,0.0,305.84033203125,312.0,73068.2421875,0.0,4658.572265625,1.0,278.1499938964844,282.904052734375,299.27545166015625,304.7680358886719,293.1499938964844,293.1499938964844,278.1499938964844,36338.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859703302383423,1.0,0.0,0.0,3.673152685165405,3.6731770038604736,9.002668548419024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11477.841796875,0.0,1561.625732421875,1683.569091796875,0.0,2343.90625,0.910691499710083,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7530748248100281,0.4004689753055572,0.3671808242797851,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8749700784683228,0.6389955282211304,0.610247015953064,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8591375946998596,0.6050728559494019,0.4267325401306152,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8046068549156189,0.4898341596126556,0.4704421162605285,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6454657316207886,0.2490885108709335,1.1578948497772217,284.9454345703125,284.95001220703125,300.8933410644531,296.2712707519531,298.19842529296875,297.1975402832031,284.9454345703125,1.0,0.7309919595718384,0.3597564995288849,0.3597564995288849,1.0,1.0,-3.6420931816101074,0.9814600348472596,2.660633087158203,0.1554543226957321,0.9006191492080688,0.9006191492080688,0.0,305.84033203125,312.0,73068.2421875,0.0,4658.572265625,1.0,278.1499938964844,282.904052734375,299.27545166015625,304.7680358886719,293.1499938964844,293.1499938964844,278.1499938964844,36338.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859703302383423,1.0,0.0,0.0,3.673152685165405,3.6731770038604736,9.002668548419024e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11477.841796875,0.0,1561.625732421875,1683.569091796875,0.0,2343.90625,0.910691499710083,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7511250972747803,0.3998042643070221,0.3667064905166626,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8726566433906555,0.6381497979164124,0.6095840930938721,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8583598732948303,0.6074185967445374,0.4284419417381286,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8026788234710693,0.4895730018615722,0.4703213274478912,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6440609693527222,0.2489787340164184,1.1579619646072388,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1557006835937,297.19683837890625,284.94537353515625,1.0,0.7325044870376587,0.3591868579387665,0.3591868579387665,1.0,1.0,-3.6427175998687744,0.9798106551170348,2.6629068851470947,0.1541335135698318,0.8975169062614441,0.8975169062614441,0.0,308.88531494140625,315.0,72875.4296875,0.0,4679.2861328125,1.0,278.1499938964844,282.9084167480469,299.2335510253906,304.7115478515625,293.1499938964844,293.1499938964844,278.45001220703125,36348.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868825793266296,1.0,0.0,0.0,3.660091161727905,3.6601152420043945,8.938756081988686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10737.693359375,0.0,1547.0372314453125,1683.569091796875,0.0,2352.149658203125,0.907776176929474,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7511250972747803,0.3998042643070221,0.3667064905166626,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8726566433906555,0.6381497979164124,0.6095840930938721,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8583598732948303,0.6074185967445374,0.4284419417381286,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8026788234710693,0.4895730018615722,0.4703213274478912,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6440609693527222,0.2489787340164184,1.1579619646072388,284.94537353515625,284.95001220703125,300.7441101074219,296.2290954589844,298.1557006835937,297.19683837890625,284.94537353515625,1.0,0.7325044870376587,0.3591868579387665,0.3591868579387665,1.0,1.0,-3.6427175998687744,0.9798106551170348,2.6629068851470947,0.1541335135698318,0.8975169062614441,0.8975169062614441,0.0,308.88531494140625,315.0,72875.4296875,0.0,4679.2861328125,1.0,278.1499938964844,282.9084167480469,299.2335510253906,304.7115478515625,293.1499938964844,293.1499938964844,278.45001220703125,36348.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868825793266296,1.0,0.0,0.0,3.660091161727905,3.6601152420043945,8.938756081988686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10737.693359375,0.0,1547.0372314453125,1683.569091796875,0.0,2352.149658203125,0.907776176929474,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7502185702323914,0.3997513949871063,0.3665446043014526,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8715566396713257,0.6380155086517334,0.609326183795929,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.858116626739502,0.6091021299362183,0.4294964075088501,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8017784357070923,0.4896950125694275,0.4703424274921417,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6434162855148315,0.2490697801113128,1.158230900764465,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1341857910156,297.19940185546875,285.0421142578125,1.0,0.7333893775939941,0.358867883682251,0.358867883682251,1.0,1.0,-3.6438260078430176,0.979116439819336,2.6647095680236816,0.153667002916336,0.9816648960113524,0.9816648960113524,0.0,310.4512023925781,315.0,72090.140625,0.0,4692.16162109375,1.0,278.4114074707031,283.0267333984375,299.1877746582031,304.5025634765625,293.1499938964844,293.1499938964844,278.45001220703125,32881.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837797999382019,1.0,0.0,0.0,3.7320556640625,3.732079982757568,9.293718790104322e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11142.2109375,0.0,1602.529296875,1683.569091796875,0.0,2324.142333984375,0.9224446415901184,1.0,0.0,3.0,1.0,0.0
18027240,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7497588992118835,0.3997009694576263,0.3665880858898163,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8709588646888733,0.6379164457321167,0.6093217134475708,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8581851720809937,0.6104066371917725,0.4304749965667724,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8013234734535217,0.4898074567317962,0.4705192148685455,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6431140899658203,0.2491738647222519,1.1589038372039795,285.0165710449219,284.95001220703125,300.5959777832031,296.185791015625,298.1175842285156,297.2016296386719,285.014404296875,1.0,0.7341719269752502,0.3586172461509704,0.3586172461509704,1.0,1.0,-3.646074295043945,0.9789835810661316,2.667090654373169,0.1538427174091339,0.9875451922416688,0.9875451922416688,0.0,311.5213623046875,318.0,72275.65625,0.0,4705.162109375,1.0,278.4432373046875,283.0052795410156,299.1814880371094,304.5570068359375,293.1499938964844,293.1499938964844,278.1499938964844,32926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840599417686462,1.0,0.0,0.0,3.7891829013824463,3.789207696914673,9.580417099641636e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11982.6240234375,0.0,1669.7266845703125,1683.569091796875,0.0,2326.667724609375,0.9342074990272522,1.0,0.0,3.0,1.0,0.0
18027300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.748853325843811,0.3990874886512756,0.3663874566555023,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8698820471763611,0.6372113227844238,0.6090479493141174,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8578545451164246,0.6112587451934814,0.4313620924949646,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8004369735717773,0.4894735515117645,0.4705209136009216,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6425084471702576,0.2490470558404922,1.159271240234375,284.8761291503906,284.95001220703125,300.5226745605469,296.1637878417969,298.0951843261719,297.1992492675781,284.8736877441406,1.0,0.7350074052810669,0.3583324253559112,0.3583324253559112,1.0,1.0,-3.64702582359314,0.9783228039741516,2.668703079223633,0.1540136337280273,0.8925448656082153,0.8925448656082153,0.0,313.0909423828125,318.0,73263.421875,0.0,4717.61865234375,1.0,278.194580078125,282.8495178222656,299.1950988769531,304.78424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36903.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891642451286316,1.0,0.0,0.0,3.7669332027435294,3.766958475112915,9.468236612519832e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11600.259765625,0.0,1674.16943359375,1683.569091796875,0.0,2372.79736328125,0.9301629662513732,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7473787069320679,0.3983221054077148,0.365779846906662,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8682040572166443,0.636299192905426,0.6082968711853027,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8569319248199463,0.6119629740715027,0.4318981766700744,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.798976480960846,0.4889595210552215,0.470145046710968,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6414602398872375,0.2487875670194625,1.1586428880691528,284.8954772949219,284.95001220703125,300.45001220703125,296.1416320800781,298.0717468261719,297.1953430175781,284.896728515625,1.0,0.7356590032577515,0.3580134809017181,0.3580134809017181,1.0,1.0,-3.644832372665405,0.9765954613685608,2.6682369709014893,0.1533057540655136,0.8830100297927856,0.8830100297927856,0.0,315.0780334472656,321.0,72874.0078125,0.0,4723.8076171875,1.0,278.15679931640625,282.8701171875,299.16278076171875,304.6845703125,293.1499938964844,293.1499938964844,278.45001220703125,38391.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909520864486694,1.0,0.0,0.0,3.693796634674072,3.693821430206299,9.104146556637716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10723.61328125,0.0,1600.5479736328125,1683.569091796875,0.0,2389.006591796875,0.9168999195098876,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7455800175666809,0.3979903161525726,0.3653272092342376,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8660157918930054,0.6357160806655884,0.6075697541236877,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8562963008880615,0.6147340536117554,0.4336682260036468,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7971332669258118,0.488903671503067,0.4699696004390716,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6401384472846985,0.248794212937355,1.158560276031494,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03399658203125,297.1985778808594,284.9901428222656,1.0,0.7370814681053162,0.3573755621910095,0.3573755621910095,1.0,1.0,-3.645219802856445,0.9747171998023988,2.6705026626586914,0.1503046005964279,0.9653354287147522,0.9653354287147522,0.0,317.9568176269531,324.0,72008.1328125,0.0,4742.85791015625,1.0,278.4434814453125,282.9908142089844,299.09014892578125,304.4541931152344,293.1499938964844,293.1499938964844,278.1499938964844,33983.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870994806289673,1.0,0.0,0.0,3.785903215408325,3.785928249359131,9.563840421833447e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11907.341796875,0.0,1674.039306640625,1683.569091796875,0.0,2354.1103515625,0.934191346168518,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7455800175666809,0.3979903161525726,0.3653272092342376,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8660157918930054,0.6357160806655884,0.6075697541236877,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8562963008880615,0.6147340536117554,0.4336682260036468,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7971332669258118,0.488903671503067,0.4699696004390716,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6401384472846985,0.248794212937355,1.158560276031494,284.9914245605469,284.95001220703125,300.3072814941406,296.0970764160156,298.03399658203125,297.1985778808594,284.9901428222656,1.0,0.7370814681053162,0.3573755621910095,0.3573755621910095,1.0,1.0,-3.645219802856445,0.9747171998023988,2.6705026626586914,0.1503046005964279,0.9653354287147522,0.9653354287147522,0.0,317.9568176269531,324.0,72008.1328125,0.0,4742.85791015625,1.0,278.4434814453125,282.9908142089844,299.09014892578125,304.4541931152344,293.1499938964844,293.1499938964844,278.1499938964844,33983.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870994806289673,1.0,0.0,0.0,3.785903215408325,3.785928249359131,9.563840421833447e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11907.341796875,0.0,1674.039306640625,1683.569091796875,0.0,2354.1103515625,0.934191346168518,1.0,0.0,3.0,1.0,0.0
18027540,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7432763576507568,0.3966981470584869,0.3645400702953338,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8633036613464355,0.6341177225112915,0.6064901947975159,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8550906181335449,0.6163917183876038,0.4351176619529724,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7947951555252075,0.4880663454532623,0.4695448875427246,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6384941339492798,0.2484042346477508,1.158092737197876,284.8977966308594,284.95001220703125,300.1687927246094,296.0524597167969,297.9913330078125,297.19342041015625,284.8988952636719,1.0,0.7384427785873413,0.3567376136779785,0.3567376136779785,1.0,1.0,-3.643649101257324,0.972273051738739,2.6713759899139404,0.1460780054330825,0.872493326663971,0.872493326663971,0.0,321.3197937011719,327.0,72411.328125,0.0,4759.35546875,1.0,278.1568603515625,282.8812561035156,299.0691223144531,304.5549621582031,293.1499938964844,293.1499938964844,278.45001220703125,38861.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930011749267578,1.0,0.0,0.0,3.661931276321411,3.6619560718536377,8.947746437115711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10638.314453125,0.0,1567.9620361328125,1683.569091796875,0.0,2407.61669921875,0.910302758216858,1.0,0.0,3.0,1.0,0.0
18027600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7432763576507568,0.3966981470584869,0.3645400702953338,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8633036613464355,0.6341177225112915,0.6064901947975159,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8550906181335449,0.6163917183876038,0.4351176619529724,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7947951555252075,0.4880663454532623,0.4695448875427246,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6384941339492798,0.2484042346477508,1.158092737197876,284.8977966308594,284.95001220703125,300.1687927246094,296.0524597167969,297.9913330078125,297.19342041015625,284.8988952636719,1.0,0.7384427785873413,0.3567376136779785,0.3567376136779785,1.0,1.0,-3.643649101257324,0.972273051738739,2.6713759899139404,0.1460780054330825,0.872493326663971,0.872493326663971,0.0,321.3197937011719,327.0,72411.328125,0.0,4759.35546875,1.0,278.1568603515625,282.8812561035156,299.0691223144531,304.5549621582031,293.1499938964844,293.1499938964844,278.45001220703125,38861.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930011749267578,1.0,0.0,0.0,3.661931276321411,3.6619560718536377,8.947746437115711e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10638.314453125,0.0,1567.9620361328125,1683.569091796875,0.0,2407.61669921875,0.910302758216858,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7416700124740601,0.3964326083660126,0.3641693294048309,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8613065481185913,0.6335636973381042,0.6058109402656555,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8546323180198669,0.6192423701286316,0.436962217092514,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7931188344955444,0.4880479872226715,0.469416081905365,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6373226642608643,0.2484587281942367,1.15820574760437,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9573669433594,297.1974182128906,284.9911804199219,1.0,0.739843487739563,0.3562244176864624,0.3562244176864624,1.0,1.0,-3.6445717811584473,0.9709886908531188,2.6735832691192627,0.1426017582416534,0.9548903107643129,0.9548903107643129,0.0,324.01922607421875,330.0,71573.7421875,0.0,4778.80322265625,1.0,278.4432373046875,283.00030517578125,298.9992370605469,304.3279724121094,293.1499938964844,293.1499938964844,278.1499938964844,34031.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887312173843384,1.0,0.0,0.0,3.7549211978912354,3.754945993423462,9.407948482476058e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11804.513671875,0.0,1637.9100341796875,1683.569091796875,0.0,2368.875244140625,0.9272429943084716,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7416700124740601,0.3964326083660126,0.3641693294048309,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8613065481185913,0.6335636973381042,0.6058109402656555,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8546323180198669,0.6192423701286316,0.436962217092514,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7931188344955444,0.4880479872226715,0.469416081905365,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6373226642608643,0.2484587281942367,1.15820574760437,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9573669433594,297.1974182128906,284.9911804199219,1.0,0.739843487739563,0.3562244176864624,0.3562244176864624,1.0,1.0,-3.6445717811584473,0.9709886908531188,2.6735832691192627,0.1426017582416534,0.9548903107643129,0.9548903107643129,0.0,324.01922607421875,330.0,71573.7421875,0.0,4778.80322265625,1.0,278.4432373046875,283.00030517578125,298.9992370605469,304.3279724121094,293.1499938964844,293.1499938964844,278.1499938964844,34031.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887312173843384,1.0,0.0,0.0,3.7549211978912354,3.754945993423462,9.407948482476058e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11804.513671875,0.0,1637.9100341796875,1683.569091796875,0.0,2368.875244140625,0.9272429943084716,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7395504713058472,0.3951756060123443,0.3634038865566253,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8587949872016907,0.6319601535797119,0.6047171950340271,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8536028861999512,0.6209332942962646,0.4384285509586334,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7909561991691589,0.4872235059738159,0.4689942598342895,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6358460187911987,0.2481136471033096,1.1578915119171145,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.91864013671875,297.1926574707031,284.9035949707031,1.0,0.7412019968032837,0.3557112514972687,0.3557112514972687,1.0,1.0,-3.643222570419312,0.9689236879348756,2.6742990016937256,0.1407309621572494,0.8671672344207764,0.8671672344207764,0.0,327.3274841308594,333.0,71974.4765625,0.0,4795.56591796875,1.0,278.1571044921875,282.89373779296875,298.9808044433594,304.4310607910156,293.1499938964844,293.1499938964844,278.45001220703125,38784.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945395112037659,1.0,0.0,0.0,3.630727767944336,3.630752086639404,8.795908001957287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10559.5380859375,0.0,1532.559814453125,1683.569091796875,0.0,2421.609619140625,0.9033336639404296,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7395504713058472,0.3951756060123443,0.3634038865566253,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8587949872016907,0.6319601535797119,0.6047171950340271,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8536028861999512,0.6209332942962646,0.4384285509586334,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7909561991691589,0.4872235059738159,0.4689942598342895,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6358460187911987,0.2481136471033096,1.1578915119171145,284.90264892578125,284.95001220703125,299.9088134765625,295.9647827148437,297.91864013671875,297.1926574707031,284.9035949707031,1.0,0.7412019968032837,0.3557112514972687,0.3557112514972687,1.0,1.0,-3.643222570419312,0.9689236879348756,2.6742990016937256,0.1407309621572494,0.8671672344207764,0.8671672344207764,0.0,327.3274841308594,333.0,71974.4765625,0.0,4795.56591796875,1.0,278.1571044921875,282.89373779296875,298.9808044433594,304.4310607910156,293.1499938964844,293.1499938964844,278.45001220703125,38784.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945395112037659,1.0,0.0,0.0,3.630727767944336,3.630752086639404,8.795908001957287e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10559.5380859375,0.0,1532.559814453125,1683.569091796875,0.0,2421.609619140625,0.9033336639404296,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7386096119880676,0.3949917554855346,0.3630600869655609,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8576585650444031,0.6315943002700806,0.6041775941848755,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8532260060310364,0.6223106980323792,0.4392104148864746,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7899790406227112,0.4871455132961273,0.4687781631946563,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6351686120033264,0.2481069415807724,1.1576193571090698,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.90283203125,297.1940612792969,285.01055908203125,1.0,0.7418373227119446,0.3554546535015106,0.3554546535015106,1.0,1.0,-3.6425068378448486,0.9678547382354736,2.674652099609375,0.1403073817491531,0.9421334266662598,0.9421334266662598,0.0,328.84326171875,333.0,71083.34375,0.0,4802.97900390625,1.0,278.401123046875,283.0195007324219,298.925537109375,304.1733703613281,293.1499938964844,293.1499938964844,278.45001220703125,34403.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908702492713928,1.0,0.0,0.0,3.674885034561157,3.674909114837648,9.011162660499394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10894.8583984375,0.0,1549.003173828125,1683.569091796875,0.0,2388.26416015625,0.9111871123313904,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7380801439285278,0.394890159368515,0.3630228638648987,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8569492697715759,0.6313367486000061,0.6039832830429077,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8532794117927551,0.6237638592720032,0.4402644634246826,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7894160747528076,0.4871674180030823,0.4688372611999511,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6348086595535278,0.2481846511363983,1.1580891609191897,284.992919921875,284.95001220703125,299.7894592285156,295.922607421875,297.8882751464844,297.1964111328125,284.9916687011719,1.0,0.7425991296768188,0.3551953136920929,0.3551953136920929,1.0,1.0,-3.644132375717163,0.967498242855072,2.6766340732574463,0.1402879208326339,0.9479349851608276,0.9479349851608276,0.0,330.0361633300781,336.0,71175.296875,0.0,4815.03759765625,1.0,278.4431457519531,283.00830078125,298.9129943847656,304.2091979980469,293.1499938964844,293.1499938964844,278.1499938964844,33942.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901816368103027,1.0,0.0,0.0,3.727551937103272,3.727576494216919,9.271302019442372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11711.5244140625,0.0,1605.4473876953125,1683.569091796875,0.0,2382.0185546875,0.921048104763031,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7360516786575317,0.3936181366443634,0.3622373044490814,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8545361757278442,0.629664421081543,0.6028175354003906,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8523306250572205,0.6254298686981201,0.4417091906070709,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7873329520225525,0.4862992465496063,0.4683692753314972,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6334166526794434,0.2478415071964264,1.1577768325805664,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.853759765625,297.19140625,284.9057312011719,1.0,0.7439391016960144,0.3546766936779022,0.3546766936779022,1.0,1.0,-3.642597198486328,0.9652762413024902,2.677320957183838,0.1401599198579788,0.8625348806381226,0.8625348806381226,0.0,333.3626403808594,339.0,71570.796875,0.0,4831.36669921875,1.0,278.15728759765625,282.90289306640625,298.89776611328125,304.315185546875,293.1499938964844,293.1499938964844,278.45001220703125,38718.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959275841712952,1.0,0.0,0.0,3.603778123855591,3.60380220413208,8.665815016684064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10486.4716796875,0.0,1502.4295654296875,1683.569091796875,0.0,2434.251953125,0.8973042368888855,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7360516786575317,0.3936181366443634,0.3622373044490814,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8545361757278442,0.629664421081543,0.6028175354003906,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8523306250572205,0.6254298686981201,0.4417091906070709,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7873329520225525,0.4862992465496063,0.4683692753314972,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6334166526794434,0.2478415071964264,1.1577768325805664,284.9049377441406,284.95001220703125,299.6785583496094,295.88214111328125,297.853759765625,297.19140625,284.9057312011719,1.0,0.7439391016960144,0.3546766936779022,0.3546766936779022,1.0,1.0,-3.642597198486328,0.9652762413024902,2.677320957183838,0.1401599198579788,0.8625348806381226,0.8625348806381226,0.0,333.3626403808594,339.0,71570.796875,0.0,4831.36669921875,1.0,278.15728759765625,282.90289306640625,298.89776611328125,304.315185546875,293.1499938964844,293.1499938964844,278.45001220703125,38718.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959275841712952,1.0,0.0,0.0,3.603778123855591,3.60380220413208,8.665815016684064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10486.4716796875,0.0,1502.4295654296875,1683.569091796875,0.0,2434.251953125,0.8973042368888855,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7345983386039734,0.3932905793190002,0.3618345260620117,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8527023196220398,0.6289476752281189,0.6020128726959229,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8520077466964722,0.6282170414924622,0.4435273706912994,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7857935428619385,0.486179381608963,0.4681657254695892,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6323972940444946,0.2478972822427749,1.1579465866088867,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280639648437,297.1947021484375,284.9916381835937,1.0,0.7453111410140991,0.3541580736637115,0.3541580736637115,1.0,1.0,-3.6432855129241934,0.9637733697891236,2.679512023925781,0.1396404802799224,0.9416460394859314,0.9416460394859314,0.0,336.0871887207031,342.0,70798.0,0.0,4850.31005859375,1.0,278.4420166015625,283.0147399902344,298.8341369628906,304.0996398925781,293.1499938964844,293.1499938964844,278.1499938964844,33967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914566993713379,1.0,0.0,0.0,3.701180219650269,3.701204538345337,9.14058034595655e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11621.0068359375,0.0,1575.4344482421875,1683.569091796875,0.0,2393.5869140625,0.9153710007667542,1.0,0.0,3.0,1.0,0.0
