time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7345983386039734,0.3932905793190002,0.3618345260620117,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8527023196220398,0.6289476752281189,0.6020128726959229,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8520077466964722,0.6282170414924622,0.4435273706912994,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7857935428619385,0.486179381608963,0.4681657254695892,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6323972940444946,0.2478972822427749,1.1579465866088867,284.9924621582031,284.95001220703125,299.5771789550781,295.8438720703125,297.8280639648437,297.1947021484375,284.9916381835937,1.0,0.7453111410140991,0.3541580736637115,0.3541580736637115,1.0,1.0,-3.6432855129241934,0.9637733697891236,2.679512023925781,0.1396404802799224,0.9416460394859314,0.9416460394859314,0.0,336.0871887207031,342.0,70798.0,0.0,4850.31005859375,1.0,278.4420166015625,283.0147399902344,298.8341369628906,304.0996398925781,293.1499938964844,293.1499938964844,278.1499938964844,33967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914566993713379,1.0,0.0,0.0,3.701180219650269,3.701204538345337,9.14058034595655e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11621.0068359375,0.0,1575.4344482421875,1683.569091796875,0.0,2393.5869140625,0.9153710007667542,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7325588464736938,0.3919986486434936,0.3610201179981231,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8502745032310486,0.6272072792053223,0.6007704734802246,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8510263562202454,0.6298561692237854,0.4449444115161896,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7836804986000061,0.4852640032768249,0.4676447510719299,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6309962868690491,0.2475416511297226,1.1575710773468018,284.90673828125,284.95001220703125,299.48638916015625,295.8082275390625,297.7990417480469,297.18963623046875,284.90740966796875,1.0,0.7466171979904175,0.3536545932292938,0.3536545932292938,1.0,1.0,-3.641447067260742,0.9615593552589417,2.6798877716064453,0.1383339613676071,0.8583945631980896,0.8583945631980896,0.0,339.4257507324219,345.0,71197.6796875,0.0,4865.82861328125,1.0,278.157470703125,282.9105834960937,298.8230895996094,304.2093505859375,293.1499938964844,293.1499938964844,278.45001220703125,38657.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970293760299683,1.0,0.0,0.0,3.5795462131500244,3.5795700550079346,8.549667427359964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10419.91796875,0.0,1475.68505859375,1683.569091796875,0.0,2444.297119140625,0.8918859362602234,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7325588464736938,0.3919986486434936,0.3610201179981231,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8502745032310486,0.6272072792053223,0.6007704734802246,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8510263562202454,0.6298561692237854,0.4449444115161896,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7836804986000061,0.4852640032768249,0.4676447510719299,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6309962868690491,0.2475416511297226,1.1575710773468018,284.90673828125,284.95001220703125,299.48638916015625,295.8082275390625,297.7990417480469,297.18963623046875,284.90740966796875,1.0,0.7466171979904175,0.3536545932292938,0.3536545932292938,1.0,1.0,-3.641447067260742,0.9615593552589417,2.6798877716064453,0.1383339613676071,0.8583945631980896,0.8583945631980896,0.0,339.4257507324219,345.0,71197.6796875,0.0,4865.82861328125,1.0,278.157470703125,282.9105834960937,298.8230895996094,304.2093505859375,293.1499938964844,293.1499938964844,278.45001220703125,38657.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970293760299683,1.0,0.0,0.0,3.5795462131500244,3.5795700550079346,8.549667427359964e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10419.91796875,0.0,1475.68505859375,1683.569091796875,0.0,2444.297119140625,0.8918859362602234,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7314748764038086,0.3917708694934845,0.3606365621089935,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8489399552345276,0.6266920566558838,0.600085973739624,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8506482243537903,0.6316328644752502,0.4459974765777588,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7825294733047485,0.4851416647434234,0.4673832952976227,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6302223205566406,0.2475481182336807,1.1573611497879028,285.0058898925781,284.95001220703125,299.4342956542969,295.7870178222656,297.7860412597656,297.191650390625,285.00408935546875,1.0,0.7474252581596375,0.3533323407173157,0.3533323407173157,1.0,1.0,-3.640852689743042,0.960350215435028,2.680502414703369,0.1369858235120773,0.9339014291763306,0.9339014291763306,0.0,341.2809143066406,345.0,70404.609375,0.0,4875.6865234375,1.0,278.4198913574219,283.02862548828125,298.7670288085937,303.9697570800781,293.1499938964844,293.1499938964844,278.45001220703125,33718.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925757169723511,1.0,0.0,0.0,3.6509721279144287,3.65099573135376,8.894269853954029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10803.091796875,0.0,1517.1727294921875,1683.569091796875,0.0,2403.75,0.9042720198631288,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7310848236083984,0.3916375935077667,0.3605979382991791,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8484147787094116,0.626413106918335,0.5999042391777039,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8506637811660767,0.6326111555099487,0.446747750043869,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.782105565071106,0.4850916266441345,0.4674009382724762,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6299610137939453,0.2475826889276504,1.1577064990997314,284.9920349121094,284.95001220703125,299.4072265625,295.77569580078125,297.7794189453125,297.19287109375,284.9912109375,1.0,0.7479596734046936,0.3531510829925537,0.3531510829925537,1.0,1.0,-3.641926765441896,0.9601086378097534,2.681818008422852,0.1363196074962616,0.936187207698822,0.936187207698822,0.0,342.1503295898437,333.0,70460.6328125,0.0,4884.17529296875,1.0,278.4418334960937,283.01983642578125,298.7649841308594,304.0018920898437,293.1499938964844,293.1499938964844,278.1499938964844,33922.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923518419265747,1.0,0.0,0.0,3.6792917251586914,3.6793155670166016,9.032785897034046e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11544.4130859375,0.0,1550.3314208984375,1683.569091796875,0.0,2401.7158203125,0.9104176759719848,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7314541935920715,0.3910188376903534,0.3602340221405029,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.848873496055603,0.6255652904510498,0.5993252396583557,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8518603444099426,0.6334471106529236,0.4475087523460388,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7826727032661438,0.4846620857715606,0.4671546220779419,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6304225921630859,0.2474410533905029,1.1573504209518433,284.8736267089844,284.95001220703125,299.372314453125,295.7607421875,297.76812744140625,297.1908569335937,284.8735656738281,1.0,0.7469326853752136,0.3528993427753448,0.3528993427753448,1.0,1.0,-3.640993595123291,0.9590171575546264,2.681976556777954,0.1352501511573791,0.8509060740470886,0.8509060740470886,0.0,340.74237060546875,333.0,71200.953125,0.0,4872.73876953125,1.0,278.1972045898437,282.8866577148437,298.7849426269531,304.21502685546875,293.1499938964844,293.1499938964844,278.1499938964844,38382.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966827750205994,1.0,0.0,0.0,3.630234718322754,3.6302590370178223,8.793519441496755e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11155.76171875,0.0,1529.016845703125,1683.569091796875,0.0,2441.135986328125,0.9004252552986145,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7320444583892822,0.3903577923774719,0.3595118224620819,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8496829867362976,0.6246331930160522,0.5983310341835022,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8534087538719177,0.6342483758926392,0.4479471445083618,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7835745215415955,0.4841563701629638,0.466568648815155,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6311047673225403,0.2472380548715591,1.155998945236206,284.9071960449219,284.95001220703125,299.3407287597656,295.7467346191406,297.75732421875,297.1882629394531,284.9078369140625,1.0,0.745216429233551,0.3526679575443268,0.3526679575443268,1.0,1.0,-3.637126445770264,0.9570821523666382,2.680044412612915,0.1338782608509063,0.8538894057273865,0.8538894057273865,0.0,338.1965026855469,321.0,70823.6796875,0.0,4845.8671875,1.0,278.1578369140625,282.9166259765625,298.760498046875,304.1168212890625,293.1499938964844,293.1499938964844,278.45001220703125,38669.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977157831192017,1.0,0.0,0.0,3.556581258773804,3.5566048622131348,8.440317174063239e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10356.421875,0.0,1451.158447265625,1683.569091796875,0.0,2450.5595703125,0.8867773413658142,1.0,0.0,3.0,1.0,0.0
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7353197336196899,0.3900640606880188,0.3587286174297333,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8536643385887146,0.6238369345664978,0.5970240831375122,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.859005868434906,0.6370502710342407,0.4494569301605224,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7876697778701782,0.4840093553066253,0.4659073650836944,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6341214179992676,0.2473491728305816,1.1543306112289429,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.74542236328125,297.1924133300781,284.98876953125,1.0,0.740803599357605,0.3522051572799682,0.3522051572799682,1.0,1.0,-3.6336166858673096,0.954533874988556,2.6790828704833984,0.1314744800329208,0.9288567304611206,0.9288567304611206,0.0,329.7357788085937,309.0,70065.890625,0.0,4783.37255859375,1.0,278.4416809082031,283.0233459472656,298.7093200683594,303.9147033691406,293.1499938964844,293.1499938964844,278.1499938964844,33969.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926760315895081,1.0,0.0,0.0,3.655683517456055,3.655707359313965,8.91724084794987e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11463.24609375,0.0,1524.2847900390625,1683.569091796875,0.0,2404.66162109375,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7353197336196899,0.3900640606880188,0.3587286174297333,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8536643385887146,0.6238369345664978,0.5970240831375122,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.859005868434906,0.6370502710342407,0.4494569301605224,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7876697778701782,0.4840093553066253,0.4659073650836944,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6341214179992676,0.2473491728305816,1.1543306112289429,284.98956298828125,284.95001220703125,299.2879638671875,295.7218017578125,297.74542236328125,297.1924133300781,284.98876953125,1.0,0.740803599357605,0.3522051572799682,0.3522051572799682,1.0,1.0,-3.6336166858673096,0.954533874988556,2.6790828704833984,0.1314744800329208,0.9288567304611206,0.9288567304611206,0.0,329.7357788085937,309.0,70065.890625,0.0,4783.37255859375,1.0,278.4416809082031,283.0233459472656,298.7093200683594,303.9147033691406,293.1499938964844,293.1499938964844,278.1499938964844,33969.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926760315895081,1.0,0.0,0.0,3.655683517456055,3.655707359313965,8.91724084794987e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11463.24609375,0.0,1524.2847900390625,1683.569091796875,0.0,2404.66162109375,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7390695810317993,0.3889164328575134,0.3575286567211151,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8583595752716064,0.6221224665641785,0.5952643752098083,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8653309941291809,0.6387942433357239,0.4505478739738464,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7924419641494751,0.4831598997116089,0.4649114608764648,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.637692391872406,0.2471308559179306,1.1520514488220217,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893005371094,284.908447265625,1.0,0.7354370355606079,0.3517423868179321,0.3517423868179321,1.0,1.0,-3.6274359226226807,0.9511386156082152,2.676297187805176,0.1293130069971084,0.8489376902580261,0.8489376902580261,0.0,319.9891967773437,297.0,70424.8984375,0.0,4705.49365234375,1.0,278.1582946777344,282.9227294921875,298.71295166015625,304.034912109375,293.1499938964844,293.1499938964844,278.45001220703125,38552.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976498603820801,1.0,0.0,0.0,3.5328145027160645,3.5328378677368164,8.32788941806939e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10294.802734375,0.0,1425.14208984375,1683.569091796875,0.0,2449.957763671875,0.8813565373420715,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7390695810317993,0.3889164328575134,0.3575286567211151,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8583595752716064,0.6221224665641785,0.5952643752098083,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8653309941291809,0.6387942433357239,0.4505478739738464,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7924419641494751,0.4831598997116089,0.4649114608764648,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.637692391872406,0.2471308559179306,1.1520514488220217,284.90826416015625,284.95001220703125,299.25,295.7013244628906,297.7320251464844,297.1893005371094,284.908447265625,1.0,0.7354370355606079,0.3517423868179321,0.3517423868179321,1.0,1.0,-3.6274359226226807,0.9511386156082152,2.676297187805176,0.1293130069971084,0.8489376902580261,0.8489376902580261,0.0,319.9891967773437,297.0,70424.8984375,0.0,4705.49365234375,1.0,278.1582946777344,282.9227294921875,298.71295166015625,304.034912109375,293.1499938964844,293.1499938964844,278.45001220703125,38552.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976498603820801,1.0,0.0,0.0,3.5328145027160645,3.5328378677368164,8.32788941806939e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10294.802734375,0.0,1425.14208984375,1683.569091796875,0.0,2449.957763671875,0.8813565373420715,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7441998720169067,0.3887111842632293,0.3567350208759308,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8646249175071716,0.6213660836219788,0.5938971638679504,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8733818531036377,0.6416771411895752,0.4520424902439117,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7986671328544617,0.4830769598484039,0.4642103612422943,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6423742175102234,0.2473524063825607,1.1503844261169434,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7283935546875,297.1944274902344,284.98907470703125,1.0,0.7296671867370605,0.351388931274414,0.351388931274414,1.0,1.0,-3.623777151107788,0.948866367340088,2.6749107837677,0.127709075808525,0.9236368536949158,0.9236368536949158,0.0,308.68243408203125,285.0,69702.5546875,0.0,4625.25830078125,1.0,278.4414978027344,283.0282897949219,298.6717834472656,303.845458984375,293.1499938964844,293.1499938964844,278.1499938964844,33917.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922467589378357,1.0,0.0,0.0,3.6326146125793457,3.6326379776000977,8.805051834315236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11392.7890625,0.0,1498.404052734375,1683.569091796875,0.0,2400.76123046875,0.8999266028404236,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7441998720169067,0.3887111842632293,0.3567350208759308,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8646249175071716,0.6213660836219788,0.5938971638679504,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8733818531036377,0.6416771411895752,0.4520424902439117,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7986671328544617,0.4830769598484039,0.4642103612422943,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6423742175102234,0.2473524063825607,1.1503844261169434,284.98980712890625,284.95001220703125,299.22467041015625,295.68609619140625,297.7283935546875,297.1944274902344,284.98907470703125,1.0,0.7296671867370605,0.351388931274414,0.351388931274414,1.0,1.0,-3.623777151107788,0.948866367340088,2.6749107837677,0.127709075808525,0.9236368536949158,0.9236368536949158,0.0,308.68243408203125,285.0,69702.5546875,0.0,4625.25830078125,1.0,278.4414978027344,283.0282897949219,298.6717834472656,303.845458984375,293.1499938964844,293.1499938964844,278.1499938964844,33917.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922467589378357,1.0,0.0,0.0,3.6326146125793457,3.6326379776000977,8.805051834315236e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11392.7890625,0.0,1498.404052734375,1683.569091796875,0.0,2400.76123046875,0.8999266028404236,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7493405938148499,0.38764289021492,0.3555513024330139,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8710114359855652,0.6196916699409485,0.5921152234077454,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.881547212600708,0.6434897780418396,0.4531385600566864,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8049439787864685,0.4822846055030823,0.4632104039192199,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6472344994544983,0.247226282954216,1.1482610702514648,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215576171875,297.1919860839844,284.9103698730469,1.0,0.723598837852478,0.3510355055332184,0.3510355055332184,1.0,1.0,-3.6177783012390137,0.9458727836608888,2.671905517578125,0.1261357367038726,0.8460339307785034,0.8460339307785034,0.0,297.50830078125,273.0,70100.4375,0.0,4539.52392578125,1.0,278.1584777832031,282.9286193847656,298.6865539550781,303.9794311523437,293.1499938964844,293.1499938964844,278.45001220703125,38448.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969714999198914,1.0,0.0,0.0,3.5124850273132324,3.5125081539154053,8.23231971480709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10247.0869140625,0.0,1403.1182861328125,1683.569091796875,0.0,2443.76904296875,0.8767672181129456,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7493405938148499,0.38764289021492,0.3555513024330139,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8710114359855652,0.6196916699409485,0.5921152234077454,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.881547212600708,0.6434897780418396,0.4531385600566864,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8049439787864685,0.4822846055030823,0.4632104039192199,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6472344994544983,0.247226282954216,1.1482610702514648,284.9102783203125,284.95001220703125,299.208740234375,295.67626953125,297.7215576171875,297.1919860839844,284.9103698730469,1.0,0.723598837852478,0.3510355055332184,0.3510355055332184,1.0,1.0,-3.6177783012390137,0.9458727836608888,2.671905517578125,0.1261357367038726,0.8460339307785034,0.8460339307785034,0.0,297.50830078125,273.0,70100.4375,0.0,4539.52392578125,1.0,278.1584777832031,282.9286193847656,298.6865539550781,303.9794311523437,293.1499938964844,293.1499938964844,278.45001220703125,38448.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969714999198914,1.0,0.0,0.0,3.5124850273132324,3.5125081539154053,8.23231971480709e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10247.0869140625,0.0,1403.1182861328125,1683.569091796875,0.0,2443.76904296875,0.8767672181129456,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7522649168968201,0.3875317573547363,0.3550266921520233,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.874595582485199,0.6192752122879028,0.5912689566612244,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8860714435577393,0.6449269652366638,0.453764408826828,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8083773255348206,0.482216477394104,0.4627363383769989,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6499438881874084,0.2473314106464386,1.147171139717102,285.0108947753906,284.95001220703125,299.2040710449219,295.6732788085937,297.7216796875,297.1943359375,285.01043701171875,1.0,0.7204788327217102,0.3508587777614593,0.3508587777614593,1.0,1.0,-3.6149935722351074,0.9444481134414672,2.6705455780029297,0.125260591506958,0.9175357818603516,0.9175357818603516,0.0,291.6684875488281,273.0,69313.3671875,0.0,4495.80224609375,1.0,278.3984069824219,283.0459899902344,298.6488647460937,303.7477111816406,293.1499938964844,293.1499938964844,278.45001220703125,34041.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792637288570404,1.0,0.0,0.0,3.56194806098938,3.5619707107543945,8.465808605251368e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10569.2275390625,0.0,1423.092529296875,1683.569091796875,0.0,2404.309326171875,0.8857083916664124,1.0,0.0,3.0,1.0,0.0
18029160,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7557708621025085,0.3874836266040802,0.3547743260860443,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8788031935691833,0.6189460754394531,0.5907318592071533,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8912485837936401,0.646416962146759,0.4546426832675934,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8122594952583313,0.4822320640087127,0.4625121653079986,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6531423330307007,0.2475132346153259,1.1467736959457395,284.9894104003906,284.95001220703125,299.2015075683594,295.6714782714844,297.722900390625,297.1973876953125,284.98828125,1.0,0.7174509167671204,0.3506898880004883,0.3506898880004883,1.0,1.0,-3.6143510341644287,0.9437068104743958,2.6706442832946777,0.1246541514992713,0.9198487997055054,0.9198487997055054,0.0,285.50164794921875,261.0,69440.328125,0.0,4455.974609375,1.0,278.4421691894531,283.031005859375,298.6554870605469,303.8049621582031,293.1499938964844,293.1499938964844,278.1499938964844,33768.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913007736206055,1.0,0.0,0.0,3.6177711486816406,3.6177945137023926,8.733242111702566e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11348.61328125,0.0,1481.0574951171875,1683.569091796875,0.0,2392.171142578125,0.8962129354476929,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7621585130691528,0.3864604532718658,0.3536213636398315,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.886599063873291,0.6172856092453003,0.5889516472816467,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9009006023406982,0.6482630968093872,0.4557564556598663,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8192179799079895,0.4814677536487579,0.4615274369716644,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6591907739639282,0.2474414110183715,1.1448419094085691,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206726074219,297.1951599121094,284.91162109375,1.0,0.7111654281616211,0.3503520786762237,0.3503520786762237,1.0,1.0,-3.608661651611328,0.9408597946166992,2.667801856994629,0.1232240796089172,0.8440604209899902,0.8440604209899902,0.0,273.97467041015625,249.0,69864.3828125,0.0,4369.39453125,1.0,278.1586303710937,282.9327392578125,298.68096923828125,303.9524230957031,293.1499938964844,293.1499938964844,278.45001220703125,38369.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959362268447876,1.0,0.0,0.0,3.49782657623291,3.497849702835083,8.163752909240429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10215.625,0.0,1387.3536376953125,1683.569091796875,0.0,2434.330810546875,0.8734536170959473,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7621585130691528,0.3864604532718658,0.3536213636398315,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.886599063873291,0.6172856092453003,0.5889516472816467,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9009006023406982,0.6482630968093872,0.4557564556598663,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8192179799079895,0.4814677536487579,0.4615274369716644,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6591907739639282,0.2474414110183715,1.1448419094085691,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7206726074219,297.1951599121094,284.91162109375,1.0,0.7111654281616211,0.3503520786762237,0.3503520786762237,1.0,1.0,-3.608661651611328,0.9408597946166992,2.667801856994629,0.1232240796089172,0.8440604209899902,0.8440604209899902,0.0,273.97467041015625,249.0,69864.3828125,0.0,4369.39453125,1.0,278.1586303710937,282.9327392578125,298.68096923828125,303.9524230957031,293.1499938964844,293.1499938964844,278.45001220703125,38369.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959362268447876,1.0,0.0,0.0,3.49782657623291,3.497849702835083,8.163752909240429e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10215.625,0.0,1387.3536376953125,1683.569091796875,0.0,2434.330810546875,0.8734536170959473,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7700031399726868,0.3863276839256286,0.3528715074062347,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8959192037582397,0.6165386438369751,0.5875701904296875,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9126615524291992,0.6512140035629272,0.4572795927524566,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8272652626037598,0.4814298152923584,0.4608442187309265,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6664383411407471,0.2477693855762481,1.1435309648513794,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005310058594,284.9896240234375,1.0,0.7048785090446472,0.3500142991542816,0.3500142991542816,1.0,1.0,-3.6055233478546143,0.93880957365036,2.6667137145996094,0.1218583509325981,0.9179585576057434,0.9179585576057434,0.0,261.795654296875,237.0,69243.03125,0.0,4285.923828125,1.0,278.44122314453125,283.0345458984375,298.6593017578125,303.791015625,293.1499938964844,293.1499938964844,278.1499938964844,33790.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901567816734314,1.0,0.0,0.0,3.60364294052124,3.603666067123413,8.665164159538108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11314.625,0.0,1465.8795166015625,1683.569091796875,0.0,2381.792724609375,0.8932815790176392,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7700031399726868,0.3863276839256286,0.3528715074062347,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8959192037582397,0.6165386438369751,0.5875701904296875,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9126615524291992,0.6512140035629272,0.4572795927524566,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8272652626037598,0.4814298152923584,0.4608442187309265,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6664383411407471,0.2477693855762481,1.1435309648513794,284.9903564453125,284.95001220703125,299.2104797363281,295.6754150390625,297.7260437011719,297.2005310058594,284.9896240234375,1.0,0.7048785090446472,0.3500142991542816,0.3500142991542816,1.0,1.0,-3.6055233478546143,0.93880957365036,2.6667137145996094,0.1218583509325981,0.9179585576057434,0.9179585576057434,0.0,261.795654296875,237.0,69243.03125,0.0,4285.923828125,1.0,278.44122314453125,283.0345458984375,298.6593017578125,303.791015625,293.1499938964844,293.1499938964844,278.1499938964844,33790.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901567816734314,1.0,0.0,0.0,3.60364294052124,3.603666067123413,8.665164159538108e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11314.625,0.0,1465.8795166015625,1683.569091796875,0.0,2381.792724609375,0.8932815790176392,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7778273820877075,0.3853419423103332,0.3517394661903381,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.905264139175415,0.6148906350135803,0.585787296295166,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9252303838729858,0.6530874371528625,0.4584020972251892,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8352816700935364,0.4806872606277466,0.4598686695098877,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6738508939743042,0.2477366328239441,1.141743302345276,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983337402344,284.9124755859375,1.0,0.6984885931015015,0.3496874272823334,0.3496874272823334,1.0,1.0,-3.600050449371338,0.9360645413398744,2.6639859676361084,0.120531752705574,0.8427773118019104,0.8427773118019104,0.0,250.19140625,225.0,69702.6015625,0.0,4199.91455078125,1.0,278.1587219238281,282.9354858398437,298.6923828125,303.94879150390625,293.1499938964844,293.1499938964844,278.45001220703125,38296.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946590781211853,1.0,0.0,0.0,3.4878761768341064,3.4878990650177,8.117370953186764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10197.8076171875,0.0,1376.58740234375,1683.569091796875,0.0,2422.698486328125,0.8711923956871033,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7778273820877075,0.3853419423103332,0.3517394661903381,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.905264139175415,0.6148906350135803,0.585787296295166,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9252303838729858,0.6530874371528625,0.4584020972251892,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8352816700935364,0.4806872606277466,0.4598686695098877,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6738508939743042,0.2477366328239441,1.141743302345276,284.9124755859375,284.95001220703125,299.225341796875,295.68328857421875,297.7275390625,297.1983337402344,284.9124755859375,1.0,0.6984885931015015,0.3496874272823334,0.3496874272823334,1.0,1.0,-3.600050449371338,0.9360645413398744,2.6639859676361084,0.120531752705574,0.8427773118019104,0.8427773118019104,0.0,250.19140625,225.0,69702.6015625,0.0,4199.91455078125,1.0,278.1587219238281,282.9354858398437,298.6923828125,303.94879150390625,293.1499938964844,293.1499938964844,278.45001220703125,38296.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946590781211853,1.0,0.0,0.0,3.4878761768341064,3.4878990650177,8.117370953186764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10197.8076171875,0.0,1376.58740234375,1683.569091796875,0.0,2422.698486328125,0.8711923956871033,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7844619750976562,0.3852808773517608,0.351139485836029,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9135294556617736,0.6143632531166077,0.5847046375274658,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9356739521026612,0.6552594304084778,0.4594398736953735,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8419729471206665,0.480671614408493,0.459311693906784,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6800047755241394,0.2479858547449112,1.1406813859939575,285.00018310546875,284.95001220703125,299.23980712890625,295.69110107421875,297.7337341308594,297.2022705078125,284.9984130859375,1.0,0.6938645243644714,0.3494521081447601,0.3494521081447601,1.0,1.0,-3.597318887710572,0.9344695806503296,2.662849187850952,0.1195345297455787,0.9145817756652832,0.9145817756652832,0.0,241.46612548828125,225.0,69052.5625,0.0,4139.07373046875,1.0,278.4261474609375,283.0424499511719,298.666259765625,303.75897216796875,293.1499938964844,293.1499938964844,278.45001220703125,33417.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891268134117126,1.0,0.0,0.0,3.575271844863892,3.5752947330474854,8.529261776857311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10597.2275390625,0.0,1432.679443359375,1683.569091796875,0.0,2372.458251953125,0.886631965637207,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.787384033203125,0.3852340877056122,0.3510128259658813,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.917263925075531,0.6141461133956909,0.584408700466156,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.940113365650177,0.6560617089271545,0.4599409401416778,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.844909131526947,0.4806630313396454,0.4591985046863556,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6826998591423035,0.2480970621109008,1.140575647354126,284.9906311035156,284.95001220703125,299.2462463378906,295.694580078125,297.7362365722656,297.20361328125,284.98992919921875,1.0,0.6921170949935913,0.3493605852127075,0.3493605852127075,1.0,1.0,-3.5971508026123047,0.9341232180595398,2.66302752494812,0.1192722395062446,0.9165632724761964,0.9165632724761964,0.0,237.97134399414065,213.0,69114.4453125,0.0,4117.16162109375,1.0,278.441162109375,283.03631591796875,298.6779479980469,303.797607421875,293.1499938964844,293.1499938964844,278.1499938964844,33743.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887656688690186,1.0,0.0,0.0,3.595501661300659,3.595524787902832,8.626055887361872e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11299.0625,0.0,1456.7451171875,1683.569091796875,0.0,2369.18701171875,0.8914201259613037,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7923675775527954,0.3847687542438507,0.3505991101264953,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9237903356552124,0.6133544445037842,0.5836824774742126,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9476343989372252,0.6570106744766235,0.4606426656246185,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8500127792358398,0.4803279340267181,0.4588475525379181,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6873720288276672,0.248124286532402,1.1400936841964722,284.8787841796875,284.95001220703125,299.2587280273437,295.7013854980469,297.73846435546875,297.2027587890625,284.8796691894531,1.0,0.6889516115188599,0.3491971492767334,0.3491971492767334,1.0,1.0,-3.595628499984741,0.9331247806549072,2.662503719329834,0.1187643930315971,0.8359431028366089,0.8359431028366089,0.0,232.00460815429688,213.0,69830.7890625,0.0,4076.51318359375,1.0,278.1996765136719,282.9099426269531,298.7206420898437,304.0318298339844,293.1499938964844,293.1499938964844,278.1499938964844,38468.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926578521728516,1.0,0.0,0.0,3.5435307025909424,3.5435540676116943,8.378488587368338e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10932.818359375,0.0,1435.841552734375,1683.569091796875,0.0,2404.49658203125,0.8811267614364624,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7969908118247986,0.3842788338661194,0.3499088287353515,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9299741983413696,0.6125090718269348,0.5826361179351807,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.95456063747406,0.6579539775848389,0.4610790610313415,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8548712730407715,0.4799382984638214,0.458239883184433,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6917704939842224,0.2480964213609695,1.1389310359954834,284.91412353515625,284.95001220703125,299.2724914550781,295.7088928222656,297.7406616210937,297.2013854980469,284.9145202636719,1.0,0.6856525540351868,0.3490510284900665,0.3490510284900665,1.0,1.0,-3.591935634613037,0.9315115213394164,2.660423994064331,0.1180665120482444,0.842643141746521,0.842643141746521,0.0,226.34423828125,201.0,69580.0703125,0.0,4032.13134765625,1.0,278.15850830078125,282.938720703125,298.7178649902344,303.9638366699219,293.1499938964844,293.1499938964844,278.45001220703125,38345.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932159900665283,1.0,0.0,0.0,3.479051351547241,3.479074239730835,8.076347057794919e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10187.126953125,0.0,1367.896728515625,1683.569091796875,0.0,2409.56982421875,0.8694153428077698,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.808599591255188,0.3841951787471771,0.3492009341716766,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9451218843460084,0.6117714047431946,0.5812607407569885,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9703280329704284,0.6609516143798828,0.4626294672489166,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8670815825462341,0.479928195476532,0.4575803577899933,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.702538013458252,0.2484856247901916,1.137885808944702,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066345214844,284.9901428222656,1.0,0.6792095899581909,0.348758727312088,0.348758727312088,1.0,1.0,-3.589236259460449,0.9297428727149964,2.6594934463500977,0.1169725358486175,0.9158496260643004,0.9158496260643004,0.0,214.1171264648437,189.0,69037.7578125,0.0,3950.16943359375,1.0,278.44110107421875,283.0373229980469,298.7087707519531,303.82110595703125,293.1499938964844,293.1499938964844,278.1499938964844,33704.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872412204742432,1.0,0.0,0.0,3.590704202651977,3.5907273292541504,8.603051924183092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11295.431640625,0.0,1451.2974853515625,1683.569091796875,0.0,2355.39208984375,0.8903071284294128,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.808599591255188,0.3841951787471771,0.3492009341716766,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9451218843460084,0.6117714047431946,0.5812607407569885,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9703280329704284,0.6609516143798828,0.4626294672489166,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8670815825462341,0.479928195476532,0.4575803577899933,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.702538013458252,0.2484856247901916,1.137885808944702,284.9908752441406,284.95001220703125,299.3034362792969,295.7257385253906,297.751953125,297.2066345214844,284.9901428222656,1.0,0.6792095899581909,0.348758727312088,0.348758727312088,1.0,1.0,-3.589236259460449,0.9297428727149964,2.6594934463500977,0.1169725358486175,0.9158496260643004,0.9158496260643004,0.0,214.1171264648437,189.0,69037.7578125,0.0,3950.16943359375,1.0,278.44110107421875,283.0373229980469,298.7087707519531,303.82110595703125,293.1499938964844,293.1499938964844,278.1499938964844,33704.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872412204742432,1.0,0.0,0.0,3.590704202651977,3.5907273292541504,8.603051924183092e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11295.431640625,0.0,1451.2974853515625,1683.569091796875,0.0,2355.39208984375,0.8903071284294128,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8197764754295349,0.3832687437534332,0.3481169939041137,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9599352478981018,0.6101593971252441,0.579499363899231,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9846810102462769,0.6628618240356445,0.4637756943702698,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8799726366996765,0.4792204797267914,0.4566328227519989,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7134434580802917,0.2485132962465286,1.1363563537597656,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7580871582031,297.2035827636719,284.9134521484375,1.0,0.672675609588623,0.3484664261341095,0.3484664261341095,1.0,1.0,-3.5842201709747314,0.92725270986557,2.656967639923096,0.1158743053674697,0.8416657447814941,0.8416657447814941,0.0,202.48873901367188,192.0,69536.8203125,0.0,3866.064208984375,1.0,278.1588134765625,282.93829345703125,298.7532653808594,303.9941101074219,293.1499938964844,293.1499938964844,278.45001220703125,38211.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916392087936401,1.0,0.0,0.0,3.477720022201538,3.477742910385132,8.070167041296372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10191.00390625,0.0,1365.580322265625,1683.569091796875,0.0,2395.243896484375,0.868877649307251,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8197764754295349,0.3832687437534332,0.3481169939041137,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9599352478981018,0.6101593971252441,0.579499363899231,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9846810102462769,0.6628618240356445,0.4637756943702698,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8799726366996765,0.4792204797267914,0.4566328227519989,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7134434580802917,0.2485132962465286,1.1363563537597656,284.9134826660156,284.95001220703125,299.33837890625,295.7447509765625,297.7580871582031,297.2035827636719,284.9134521484375,1.0,0.672675609588623,0.3484664261341095,0.3484664261341095,1.0,1.0,-3.5842201709747314,0.92725270986557,2.656967639923096,0.1158743053674697,0.8416657447814941,0.8416657447814941,0.0,202.48873901367188,192.0,69536.8203125,0.0,3866.064208984375,1.0,278.1588134765625,282.93829345703125,298.7532653808594,303.9941101074219,293.1499938964844,293.1499938964844,278.45001220703125,38211.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916392087936401,1.0,0.0,0.0,3.477720022201538,3.477742910385132,8.070167041296372e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10191.00390625,0.0,1365.580322265625,1683.569091796875,0.0,2395.243896484375,0.868877649307251,1.0,0.0,3.0,1.0,0.0
