time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8253492116928101,0.383185863494873,0.347676932811737,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9668751955032348,0.6094323396682739,0.5784142017364502,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9918753504753112,0.6658676862716675,0.4655361175537109,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.886648952960968,0.4792123436927795,0.4562510251998901,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.71883624792099,0.2489146888256073,1.1366733312606812,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714233398437,297.20880126953125,284.99200439453125,1.0,0.6703611016273499,0.3482109904289245,0.3482109904289245,1.0,1.0,-3.584413766860962,0.926491379737854,2.6579222679138184,0.1151219233870506,0.9170308113098145,0.9170308113098145,0.0,197.15997314453125,195.0,69038.53125,0.0,3833.955078125,1.0,278.44110107421875,283.0387268066406,298.74859619140625,303.85870361328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856727242469788,1.0,0.0,0.0,3.589613914489746,3.58963680267334,8.597828013989783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11306.572265625,0.0,1449.50048828125,1683.569091796875,0.0,2341.218994140625,0.8900197148323059,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8253492116928101,0.383185863494873,0.347676932811737,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9668751955032348,0.6094323396682739,0.5784142017364502,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9918753504753112,0.6658676862716675,0.4655361175537109,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.886648952960968,0.4792123436927795,0.4562510251998901,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.71883624792099,0.2489146888256073,1.1366733312606812,284.99267578125,284.95001220703125,299.3766784667969,295.7655334472656,297.7714233398437,297.20880126953125,284.99200439453125,1.0,0.6703611016273499,0.3482109904289245,0.3482109904289245,1.0,1.0,-3.584413766860962,0.926491379737854,2.6579222679138184,0.1151219233870506,0.9170308113098145,0.9170308113098145,0.0,197.15997314453125,195.0,69038.53125,0.0,3833.955078125,1.0,278.44110107421875,283.0387268066406,298.74859619140625,303.85870361328125,293.1499938964844,293.1499938964844,278.1499938964844,33619.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856727242469788,1.0,0.0,0.0,3.589613914489746,3.58963680267334,8.597828013989783e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11306.572265625,0.0,1449.50048828125,1683.569091796875,0.0,2341.218994140625,0.8900197148323059,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8257120251655579,0.3821919560432434,0.3469473719596863,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9672439098358154,0.6077797412872314,0.5770458579063416,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9935585260391236,0.6677228212356567,0.4669654667377472,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8873428702354431,0.4784562885761261,0.4556904137134552,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7197011113166809,0.2488942295312881,1.1369913816452026,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785339355469,297.204833984375,284.9151306152344,1.0,0.6698663830757141,0.3479555547237396,0.3479555547237396,1.0,1.0,-3.583324670791626,0.9253286719322203,2.6579959392547607,0.1144931241869926,0.8438695073127747,0.8438695073127747,0.0,196.33091735839844,198.0,69628.9140625,0.0,3826.111572265625,1.0,278.1587829589844,282.938232421875,298.7968444824219,304.04229736328125,293.1499938964844,293.1499938964844,278.45001220703125,38077.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790215790271759,1.0,0.0,0.0,3.482400894165039,3.4824235439300537,8.091905669971311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10213.396484375,0.0,1369.4051513671875,1683.569091796875,0.0,2382.328125,0.8698139786720276,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8257120251655579,0.3821919560432434,0.3469473719596863,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9672439098358154,0.6077797412872314,0.5770458579063416,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9935585260391236,0.6677228212356567,0.4669654667377472,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8873428702354431,0.4784562885761261,0.4556904137134552,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7197011113166809,0.2488942295312881,1.1369913816452026,284.91510009765625,284.95001220703125,299.41766357421875,295.7876281738281,297.7785339355469,297.204833984375,284.9151306152344,1.0,0.6698663830757141,0.3479555547237396,0.3479555547237396,1.0,1.0,-3.583324670791626,0.9253286719322203,2.6579959392547607,0.1144931241869926,0.8438695073127747,0.8438695073127747,0.0,196.33091735839844,198.0,69628.9140625,0.0,3826.111572265625,1.0,278.1587829589844,282.938232421875,298.7968444824219,304.04229736328125,293.1499938964844,293.1499938964844,278.45001220703125,38077.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790215790271759,1.0,0.0,0.0,3.482400894165039,3.4824235439300537,8.091905669971311e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10213.396484375,0.0,1369.4051513671875,1683.569091796875,0.0,2382.328125,0.8698139786720276,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8252100944519043,0.382073700428009,0.3466550707817077,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.966541349887848,0.6073419451713562,0.5764299631118774,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9937126636505128,0.6691660284996033,0.4677707254886627,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8868445158004761,0.4783743321895599,0.4554501473903656,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7194803953170776,0.2490184307098388,1.1371551752090454,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.7851257324219,297.20660400390625,285.0144958496094,1.0,0.6700004935264587,0.3478278517723083,0.3478278517723083,1.0,1.0,-3.5831027030944824,0.9248514771461488,2.6582510471343994,0.1140970885753631,0.9161912202835084,0.9161912202835084,0.0,196.57374572753903,198.0,68954.765625,0.0,3827.043212890625,1.0,278.3977355957031,283.05322265625,298.7735595703125,303.8346252441406,293.1499938964844,293.1499938964844,278.45001220703125,33719.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857791185379028,1.0,0.0,0.0,3.5376622676849365,3.537684917449951,8.350760936082224e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10549.42578125,0.0,1395.207275390625,1683.569091796875,0.0,2342.179443359375,0.8800406455993652,1.0,0.0,3.0,1.0,0.0
18030360,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8249520063400269,0.3820031881332397,0.3466257452964782,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9660649299621582,0.6069718599319458,0.5761116743087769,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9940527677536012,0.6706488132476807,0.4688338041305542,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8865686058998108,0.4783627092838287,0.455455869436264,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7194374203681946,0.2492015808820724,1.137988805770874,284.9934387207031,284.95001220703125,299.4606628417969,295.8106384277344,297.79229736328125,297.20904541015625,284.9923095703125,1.0,0.6704292893409729,0.3476733267307281,0.3476733267307281,1.0,1.0,-3.5849719047546387,0.9249350428581238,2.66003680229187,0.1138506978750228,0.9198412299156188,0.9198412299156188,0.0,196.8751983642578,201.0,69176.0546875,0.0,3833.6474609375,1.0,278.44195556640625,283.03680419921875,298.7939758300781,303.9134216308594,293.1499938964844,293.1499938964844,278.1499938964844,33452.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843945026397705,1.0,0.0,0.0,3.5994343757629395,3.599457263946533,8.644936428936489e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11345.1337890625,0.0,1458.8369140625,1683.569091796875,0.0,2329.68408203125,0.891871988773346,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8219565749168396,0.3809152543544769,0.3459281623363495,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9621476531028748,0.6052368879318237,0.5747911930084229,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.992386519908905,0.6724118590354919,0.4702945649623871,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.883301854133606,0.4775222241878509,0.4549390971660614,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7173210978507996,0.2490892559289932,1.1384639739990234,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.79949951171875,297.20416259765625,284.9147033691406,1.0,0.6714490056037903,0.3473642468452453,0.3473642468452453,1.0,1.0,-3.5842597484588623,0.9237158298492432,2.660543918609619,0.1131089255213737,0.8458126783370972,0.8458126783370972,0.0,199.0706024169922,204.0,69775.96875,0.0,3845.275390625,1.0,278.1587219238281,282.93536376953125,298.84393310546875,304.1009216308594,293.1499938964844,293.1499938964844,278.45001220703125,38065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890810966491699,1.0,0.0,0.0,3.491732120513916,3.4917550086975098,8.135328926073271e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10243.2392578125,0.0,1378.896484375,1683.569091796875,0.0,2372.04443359375,0.8718687295913696,1.0,0.0,3.0,1.0,0.0
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8219565749168396,0.3809152543544769,0.3459281623363495,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9621476531028748,0.6052368879318237,0.5747911930084229,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.992386519908905,0.6724118590354919,0.4702945649623871,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.883301854133606,0.4775222241878509,0.4549390971660614,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7173210978507996,0.2490892559289932,1.1384639739990234,284.9145812988281,284.95001220703125,299.5050048828125,295.83416748046875,297.79949951171875,297.20416259765625,284.9147033691406,1.0,0.6714490056037903,0.3473642468452453,0.3473642468452453,1.0,1.0,-3.5842597484588623,0.9237158298492432,2.660543918609619,0.1131089255213737,0.8458126783370972,0.8458126783370972,0.0,199.0706024169922,204.0,69775.96875,0.0,3845.275390625,1.0,278.1587219238281,282.93536376953125,298.84393310546875,304.1009216308594,293.1499938964844,293.1499938964844,278.45001220703125,38065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890810966491699,1.0,0.0,0.0,3.491732120513916,3.4917550086975098,8.135328926073271e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10243.2392578125,0.0,1378.896484375,1683.569091796875,0.0,2372.04443359375,0.8718687295913696,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8194512724876404,0.380662590265274,0.3456069231033325,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9586563110351562,0.6043688654899597,0.573862612247467,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9911335706710817,0.6752833724021912,0.4721700847148895,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8804962635040283,0.4773675203323364,0.4547078311443329,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7154764533042908,0.2493273019790649,1.1394308805465698,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.81329345703125,297.2078552246094,284.99371337890625,1.0,0.672780454158783,0.3470551967620849,0.3470551967620849,1.0,1.0,-3.585890531539917,0.9232242703437804,2.662666082382202,0.1123853400349617,0.92266583442688,0.92266583442688,0.0,201.20999145507807,207.0,69309.9453125,0.0,3862.54931640625,1.0,278.44122314453125,283.0356140136719,298.8420715332031,303.9725036621094,293.1499938964844,293.1499938964844,278.1499938964844,33525.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833577394485474,1.0,0.0,0.0,3.606330394744873,3.606353521347046,8.678093195157999e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11377.56640625,0.0,1466.8299560546875,1683.569091796875,0.0,2320.339111328125,0.8937456607818604,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8194512724876404,0.380662590265274,0.3456069231033325,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9586563110351562,0.6043688654899597,0.573862612247467,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9911335706710817,0.6752833724021912,0.4721700847148895,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8804962635040283,0.4773675203323364,0.4547078311443329,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7154764533042908,0.2493273019790649,1.1394308805465698,284.994384765625,284.95001220703125,299.54998779296875,295.8578186035156,297.81329345703125,297.2078552246094,284.99371337890625,1.0,0.672780454158783,0.3470551967620849,0.3470551967620849,1.0,1.0,-3.585890531539917,0.9232242703437804,2.662666082382202,0.1123853400349617,0.92266583442688,0.92266583442688,0.0,201.20999145507807,207.0,69309.9453125,0.0,3862.54931640625,1.0,278.44122314453125,283.0356140136719,298.8420715332031,303.9725036621094,293.1499938964844,293.1499938964844,278.1499938964844,33525.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833577394485474,1.0,0.0,0.0,3.606330394744873,3.606353521347046,8.678093195157999e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11377.56640625,0.0,1466.8299560546875,1683.569091796875,0.0,2320.339111328125,0.8937456607818604,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8155961632728577,0.3795305490493774,0.3448934555053711,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9534708261489868,0.6025939583778381,0.5725290179252625,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9885439276695251,0.6769985556602478,0.4736166000366211,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8763126134872437,0.4764842987060547,0.4541766345500946,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7125303149223328,0.2491626590490341,1.1398048400878906,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8203430175781,297.2026672363281,284.9140930175781,1.0,0.6741797924041748,0.3467375338077545,0.3467375338077545,1.0,1.0,-3.584987163543701,0.9219194054603576,2.6630678176879883,0.1116029769182205,0.8473817706108093,0.8473817706108093,0.0,204.2461700439453,210.0,69916.9140625,0.0,3878.834228515625,1.0,278.1586303710937,282.932373046875,298.8910827636719,304.1595458984375,293.1499938964844,293.1499938964844,278.45001220703125,38077.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880339026451111,1.0,0.0,0.0,3.500892162322998,3.500915050506592,8.178068924280524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10272.47265625,0.0,1388.427978515625,1683.569091796875,0.0,2362.562744140625,0.8739112019538879,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8155961632728577,0.3795305490493774,0.3448934555053711,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9534708261489868,0.6025939583778381,0.5725290179252625,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9885439276695251,0.6769985556602478,0.4736166000366211,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8763126134872437,0.4764842987060547,0.4541766345500946,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7125303149223328,0.2491626590490341,1.1398048400878906,284.9140014648437,284.95001220703125,299.5950012207031,295.88116455078125,297.8203430175781,297.2026672363281,284.9140930175781,1.0,0.6741797924041748,0.3467375338077545,0.3467375338077545,1.0,1.0,-3.584987163543701,0.9219194054603576,2.6630678176879883,0.1116029769182205,0.8473817706108093,0.8473817706108093,0.0,204.2461700439453,210.0,69916.9140625,0.0,3878.834228515625,1.0,278.1586303710937,282.932373046875,298.8910827636719,304.1595458984375,293.1499938964844,293.1499938964844,278.45001220703125,38077.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880339026451111,1.0,0.0,0.0,3.500892162322998,3.500915050506592,8.178068924280524e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10272.47265625,0.0,1388.427978515625,1683.569091796875,0.0,2362.562744140625,0.8739112019538879,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8131461143493652,0.379322201013565,0.3445733189582824,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9500342607498168,0.6018931269645691,0.5717177987098694,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9870801568031312,0.6793072819709778,0.4750612080097198,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8736485242843628,0.4763455986976623,0.4539305865764618,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7106125354766846,0.2493202239274978,1.1403448581695557,285.0001220703125,284.95001220703125,299.63055419921875,295.8993835449219,297.8312683105469,297.2056884765625,284.9989929199219,1.0,0.6753562688827515,0.3464833796024322,0.3464833796024322,1.0,1.0,-3.585709571838379,0.9213259220123292,2.66438364982605,0.1109249293804168,0.9220917224884032,0.9220917224884032,0.0,206.34176635742188,210.0,69362.2265625,0.0,3893.53076171875,1.0,278.4322509765625,283.0375671386719,298.8776550292969,303.99835205078125,293.1499938964844,293.1499938964844,278.45001220703125,33335.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824919819831848,1.0,0.0,0.0,3.5996761322021484,3.5996992588043213,8.646097739983816e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10706.4794921875,0.0,1458.239013671875,1683.569091796875,0.0,2312.543212890625,0.891922116279602,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8126689791679382,0.3792475163936615,0.3445577323436737,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.949334681034088,0.6017012596130371,0.5715900659561157,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9868388772010804,0.6798446774482727,0.4754831492900848,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.873128354549408,0.4763039052486419,0.4539339542388916,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7102521657943726,0.2493647336959839,1.140673041343689,284.9945678710937,284.95001220703125,299.63934326171875,295.9038391113281,297.8338317871094,297.20623779296875,284.9938659667969,1.0,0.6756919622421265,0.3464198410511017,0.3464198410511017,1.0,1.0,-3.58644437789917,0.9213460087776184,2.6650984287261963,0.1108344048261642,0.9246774315834044,0.9246774315834044,0.0,206.8148498535156,213.0,69436.2265625,0.0,3898.3125,1.0,278.4412841796875,283.033447265625,298.8883361816406,304.0294189453125,293.1499938964844,293.1499938964844,278.1499938964844,33537.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78236323595047,1.0,0.0,0.0,3.614690065383911,3.614713430404663,8.718372441762767e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11411.712890625,0.0,1475.990966796875,1683.569091796875,0.0,2311.384033203125,0.8956295847892761,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8109898567199707,0.3786901235580444,0.3443391919136047,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.947003185749054,0.6008350253105164,0.5710816979408264,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9857628345489502,0.6806961894035339,0.4763441085815429,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.871357262134552,0.4758869111537933,0.4537979662418365,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7089594006538391,0.249302327632904,1.1411839723587036,284.8798828125,284.95001220703125,299.6610412597656,295.9147644042969,297.8373413085937,297.20391845703125,284.8804016113281,1.0,0.6764951944351196,0.3462610244750976,0.3462610244750976,1.0,1.0,-3.587064027786255,0.9210201501846312,2.666043758392334,0.1105613186955452,0.8431631922721863,0.8431631922721863,0.0,208.27301025390625,213.0,70238.1171875,0.0,3908.8310546875,1.0,278.1991577148437,282.9031066894531,298.935302734375,304.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,38141.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786393404006958,1.0,0.0,0.0,3.5696897506713867,3.5697133541107178,8.502648825015058e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11053.1484375,0.0,1461.3150634765625,1683.569091796875,0.0,2347.728515625,0.8867189884185791,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8086144924163818,0.3780893385410309,0.3438338339328766,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9438484907150269,0.5999078750610352,0.5702525973320007,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9840290546417236,0.6815224885940552,0.4769176244735718,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.868928074836731,0.4754006564617157,0.4533962309360504,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7070692777633667,0.2491715550422668,1.1409645080566406,284.9140930175781,284.95001220703125,299.6823425292969,295.9253845214844,297.8402709960937,297.2009582519531,284.91473388671875,1.0,0.6771722435951233,0.3461145162582397,0.3461145162582397,1.0,1.0,-3.585402488708496,0.920034646987915,2.665367841720581,0.1100741177797317,0.8490960001945496,0.8490960001945496,0.0,210.0653686523437,216.0,70019.8671875,0.0,3915.547119140625,1.0,278.1585388183594,282.93084716796875,298.93585205078125,304.214599609375,293.1499938964844,293.1499938964844,278.45001220703125,38210.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870954275131226,1.0,0.0,0.0,3.5066192150115967,3.506642341613769,8.20484785890585e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10295.0947265625,0.0,1395.311279296875,1683.569091796875,0.0,2354.07373046875,0.8753979802131653,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8055406212806702,0.3777845501899719,0.343477725982666,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9395703673362732,0.5989997386932373,0.569298505783081,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9822158813476562,0.6843436360359192,0.4787639081478119,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8657888174057007,0.4752046763896942,0.4531391263008117,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7046900987625122,0.2493523359298706,1.141744613647461,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.8529052734375,297.2045288085937,284.9936218261719,1.0,0.6787116527557373,0.3458214700222015,0.3458214700222015,1.0,1.0,-3.5866692066192627,0.9194809794425964,2.667188167572021,0.1093566268682479,0.926230788230896,0.926230788230896,0.0,212.75148010253903,219.0,69543.640625,0.0,3935.27099609375,1.0,278.4413452148437,283.0311279296875,298.93048095703125,304.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,33560.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815210819244385,1.0,0.0,0.0,3.6222617626190186,3.6222851276397705,8.754936402510793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11442.0517578125,0.0,1484.416015625,1683.569091796875,0.0,2303.80810546875,0.8972905278205872,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8055406212806702,0.3777845501899719,0.343477725982666,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9395703673362732,0.5989997386932373,0.569298505783081,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9822158813476562,0.6843436360359192,0.4787639081478119,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8657888174057007,0.4752046763896942,0.4531391263008117,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7046900987625122,0.2493523359298706,1.141744613647461,284.9944152832031,284.95001220703125,299.7232971191406,295.9454650878906,297.8529052734375,297.2045288085937,284.9936218261719,1.0,0.6787116527557373,0.3458214700222015,0.3458214700222015,1.0,1.0,-3.5866692066192627,0.9194809794425964,2.667188167572021,0.1093566268682479,0.926230788230896,0.926230788230896,0.0,212.75148010253903,219.0,69543.640625,0.0,3935.27099609375,1.0,278.4413452148437,283.0311279296875,298.93048095703125,304.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,33560.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815210819244385,1.0,0.0,0.0,3.6222617626190186,3.6222851276397705,8.754936402510793e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11442.0517578125,0.0,1484.416015625,1683.569091796875,0.0,2303.80810546875,0.8972905278205872,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8014125823974609,0.3766037821769714,0.3427327573299408,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9340730309486388,0.5971901416778564,0.5679448246955872,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9793466925621032,0.6859794855117798,0.4801695942878723,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8617558479309082,0.4742837250232696,0.4525850415229797,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7015463709831238,0.2491383850574493,1.1419498920440674,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580627441406,297.1991882324219,284.9130859375,1.0,0.6801919937133789,0.3455284237861633,0.3455284237861633,1.0,1.0,-3.585424423217773,0.918150007724762,2.667274236679077,0.1086086556315422,0.8496395349502563,0.8496395349502563,0.0,216.0655517578125,222.0,70133.6015625,0.0,3952.361328125,1.0,278.15850830078125,282.92724609375,298.9742736816406,304.2625427246094,293.1499938964844,293.1499938964844,278.45001220703125,38133.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863382697105408,1.0,0.0,0.0,3.515319347381592,3.5153424739837646,8.245611411439313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10319.9189453125,0.0,1403.8057861328125,1683.569091796875,0.0,2347.230224609375,0.8771566152572632,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8014125823974609,0.3766037821769714,0.3427327573299408,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9340730309486388,0.5971901416778564,0.5679448246955872,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9793466925621032,0.6859794855117798,0.4801695942878723,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8617558479309082,0.4742837250232696,0.4525850415229797,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7015463709831238,0.2491383850574493,1.1419498920440674,284.9129333496094,284.95001220703125,299.7616271972656,295.963623046875,297.8580627441406,297.1991882324219,284.9130859375,1.0,0.6801919937133789,0.3455284237861633,0.3455284237861633,1.0,1.0,-3.585424423217773,0.918150007724762,2.667274236679077,0.1086086556315422,0.8496395349502563,0.8496395349502563,0.0,216.0655517578125,222.0,70133.6015625,0.0,3952.361328125,1.0,278.15850830078125,282.92724609375,298.9742736816406,304.2625427246094,293.1499938964844,293.1499938964844,278.45001220703125,38133.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863382697105408,1.0,0.0,0.0,3.515319347381592,3.5153424739837646,8.245611411439313e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10319.9189453125,0.0,1403.8057861328125,1683.569091796875,0.0,2347.230224609375,0.8771566152572632,1.0,0.0,3.0,1.0,0.0
18031260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7983967661857605,0.3762798607349396,0.3423634171485901,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9298658967018129,0.5962680578231812,0.566981852054596,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.977538526058197,0.6887696385383606,0.4819976985454559,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8587760329246521,0.4740736782550812,0.4523178339004516,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6992411613464355,0.2493032813072204,1.142665147781372,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8691711425781,297.2027587890625,284.99383544921875,1.0,0.6817194223403931,0.3452650010585785,0.3452650010585785,1.0,1.0,-3.586552381515503,0.9176453948020936,2.6689069271087646,0.107956163585186,0.927448272705078,0.927448272705078,0.0,218.77496337890625,225.0,69619.9609375,0.0,3971.88232421875,1.0,278.44140625,283.02960205078125,298.96514892578125,304.1238708496094,293.1499938964844,293.1499938964844,278.1499938964844,33576.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808933258056641,1.0,0.0,0.0,3.6273951530456543,3.6274185180664062,8.779767881605949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11464.47265625,0.0,1490.1416015625,1683.569091796875,0.0,2298.164306640625,0.8985083103179932,1.0,0.0,3.0,1.0,0.0
18031320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7983967661857605,0.3762798607349396,0.3423634171485901,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9298658967018129,0.5962680578231812,0.566981852054596,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.977538526058197,0.6887696385383606,0.4819976985454559,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8587760329246521,0.4740736782550812,0.4523178339004516,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6992411613464355,0.2493032813072204,1.142665147781372,284.9945678710937,284.95001220703125,299.79656982421875,295.9795227050781,297.8691711425781,297.2027587890625,284.99383544921875,1.0,0.6817194223403931,0.3452650010585785,0.3452650010585785,1.0,1.0,-3.586552381515503,0.9176453948020936,2.6689069271087646,0.107956163585186,0.927448272705078,0.927448272705078,0.0,218.77496337890625,225.0,69619.9609375,0.0,3971.88232421875,1.0,278.44140625,283.02960205078125,298.96514892578125,304.1238708496094,293.1499938964844,293.1499938964844,278.1499938964844,33576.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808933258056641,1.0,0.0,0.0,3.6273951530456543,3.6274185180664062,8.779767881605949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11464.47265625,0.0,1490.1416015625,1683.569091796875,0.0,2298.164306640625,0.8985083103179932,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7944114804267883,0.3750792741775512,0.3416028022766113,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.92453134059906,0.5944446325302124,0.5656172037124634,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9746747016906738,0.69035804271698,0.483374536037445,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8549603819847107,0.4731376469135284,0.4517516791820526,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6962107419967651,0.2490736097097396,1.142807126045227,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.8724365234375,297.19732666015625,284.91259765625,1.0,0.6831815838813782,0.3450015485286712,0.3450015485286712,1.0,1.0,-3.585150241851806,0.916361927986145,2.668788194656372,0.1072729080915451,0.8502025604248047,0.8502025604248047,0.0,222.1026153564453,228.0,70195.4140625,0.0,3988.634521484375,1.0,278.1584777832031,282.92529296875,299.0040283203125,304.29937744140625,293.1499938964844,293.1499938964844,278.45001220703125,38164.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858394384384155,1.0,0.0,0.0,3.51980209350586,3.519825220108032,8.266654276667396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10334.8740234375,0.0,1408.6976318359375,1683.569091796875,0.0,2342.724365234375,0.8781749606132507,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7944114804267883,0.3750792741775512,0.3416028022766113,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.92453134059906,0.5944446325302124,0.5656172037124634,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9746747016906738,0.69035804271698,0.483374536037445,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8549603819847107,0.4731376469135284,0.4517516791820526,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6962107419967651,0.2490736097097396,1.142807126045227,284.9124450683594,284.95001220703125,299.8275146484375,295.9927673339844,297.8724365234375,297.19732666015625,284.91259765625,1.0,0.6831815838813782,0.3450015485286712,0.3450015485286712,1.0,1.0,-3.585150241851806,0.916361927986145,2.668788194656372,0.1072729080915451,0.8502025604248047,0.8502025604248047,0.0,222.1026153564453,228.0,70195.4140625,0.0,3988.634521484375,1.0,278.1584777832031,282.92529296875,299.0040283203125,304.29937744140625,293.1499938964844,293.1499938964844,278.45001220703125,38164.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858394384384155,1.0,0.0,0.0,3.51980209350586,3.519825220108032,8.266654276667396e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10334.8740234375,0.0,1408.6976318359375,1683.569091796875,0.0,2342.724365234375,0.8781749606132507,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7926420569419861,0.3748752474784851,0.3412742018699646,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9221383333206176,0.5939341187477112,0.56497722864151,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9734631180763244,0.6917073726654053,0.4841371774673462,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8532596826553345,0.4729824364185333,0.4514853358268738,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6948383450508118,0.2491122484207153,1.1427898406982422,285.0142822265625,284.95001220703125,299.8412780761719,295.9982604980469,297.8766784667969,297.1986694335937,285.0140380859375,1.0,0.6838740110397339,0.3448698222637176,0.3448698222637176,1.0,1.0,-3.58455491065979,0.9157581925392152,2.66879677772522,0.1068165302276611,0.9233146905899048,0.9233146905899048,0.0,223.61460876464844,228.0,69470.984375,0.0,3996.361328125,1.0,278.3986511230469,283.0427551269531,298.97515869140625,304.08258056640625,293.1499938964844,293.1499938964844,278.45001220703125,33845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816504240036011,1.0,0.0,0.0,3.572577714920044,3.5726006031036377,8.516412322023825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10674.0810546875,0.0,1432.94921875,1683.569091796875,0.0,2304.970947265625,0.8879246115684509,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7914915680885315,0.3747352957725525,0.3412102460861206,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9204769730567932,0.5935070514678955,0.5646344423294067,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9728721976280212,0.6931085586547852,0.4851685464382171,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8521300554275513,0.4729126691818237,0.4514661729335785,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6939812302589417,0.2492242306470871,1.1434483528137207,284.9935607910156,284.95001220703125,299.853759765625,296.0029296875,297.8812561035156,297.2008972167969,284.99237060546875,1.0,0.6846849918365479,0.3447405397891998,0.3447405397891998,1.0,1.0,-3.586074113845825,0.9158056378364564,2.6702685356140137,0.1065894812345504,0.9274949431419371,0.9274949431419371,0.0,224.8258056640625,231.0,69664.75,0.0,4007.720703125,1.0,278.4422912597656,283.0270690917969,298.9887390136719,304.1531982421875,293.1499938964844,293.1499938964844,278.1499938964844,33532.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805225849151611,1.0,0.0,0.0,3.632881164550781,3.632904767990112,8.80634502209432e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11482.3623046875,0.0,1495.832763671875,1683.569091796875,0.0,2294.833740234375,0.8994438052177429,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7876718044281006,0.3735115826129913,0.3404392004013061,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9154416918754578,0.5916658043861389,0.5632637739181519,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9700417518615724,0.6946365833282471,0.4865167438983917,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8485357165336609,0.4719594120979309,0.4508924484252929,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6910816431045532,0.2489795237779617,1.1435446739196775,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818359375,297.19537353515625,284.9130249023437,1.0,0.6861249804496765,0.3444819152355194,0.3444819152355194,1.0,1.0,-3.5845541954040527,0.914502739906311,2.670051336288452,0.105894461274147,0.8505517840385437,0.8505517840385437,0.0,228.1492919921875,234.0,70197.1484375,0.0,4024.1240234375,1.0,278.1579895019531,282.9247741699219,299.0220642089844,304.32086181640625,293.1499938964844,293.1499938964844,278.45001220703125,38289.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785689115524292,1.0,0.0,0.0,3.519625425338745,3.519648551940918,8.265824362752028e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10337.6767578125,0.0,1409.4178466796875,1683.569091796875,0.0,2341.366943359375,0.8783353567123413,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7876718044281006,0.3735115826129913,0.3404392004013061,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9154416918754578,0.5916658043861389,0.5632637739181519,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9700417518615724,0.6946365833282471,0.4865167438983917,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8485357165336609,0.4719594120979309,0.4508924484252929,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6910816431045532,0.2489795237779617,1.1435446739196775,284.9125366210937,284.95001220703125,299.8746643066406,296.0096435546875,297.8818359375,297.19537353515625,284.9130249023437,1.0,0.6861249804496765,0.3444819152355194,0.3444819152355194,1.0,1.0,-3.5845541954040527,0.914502739906311,2.670051336288452,0.105894461274147,0.8505517840385437,0.8505517840385437,0.0,228.1492919921875,234.0,70197.1484375,0.0,4024.1240234375,1.0,278.1579895019531,282.9247741699219,299.0220642089844,304.32086181640625,293.1499938964844,293.1499938964844,278.45001220703125,38289.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785689115524292,1.0,0.0,0.0,3.519625425338745,3.519648551940918,8.265824362752028e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10337.6767578125,0.0,1409.4178466796875,1683.569091796875,0.0,2341.366943359375,0.8783353567123413,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7848628163337708,0.3731427192687988,0.3400278091430664,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9116489887237548,0.5907074809074402,0.5622654557228088,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9682613015174866,0.6973327994346619,0.488275796175003,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8458557724952698,0.4717166721820831,0.4505931138992309,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6889399886131287,0.2491159439086914,1.1441292762756348,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876647949219,297.1988220214844,284.9926452636719,1.0,0.6876029968261719,0.344223290681839,0.344223290681839,1.0,1.0,-3.5853097438812256,0.9139038920402528,2.671405792236328,0.1051808446645736,0.9272797107696532,0.9272797107696532,0.0,230.87503051757807,237.0,69647.109375,0.0,4042.793701171875,1.0,278.44140625,283.02667236328125,298.9999389648437,304.1664123535156,293.1499938964844,293.1499938964844,278.1499938964844,33645.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805904746055603,1.0,0.0,0.0,3.6311233043670654,3.6311466693878174,8.797824193607084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11479.3740234375,0.0,1494.7445068359375,1683.569091796875,0.0,2295.443115234375,0.8993892669677734,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7848628163337708,0.3731427192687988,0.3400278091430664,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9116489887237548,0.5907074809074402,0.5622654557228088,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9682613015174866,0.6973327994346619,0.488275796175003,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8458557724952698,0.4717166721820831,0.4505931138992309,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6889399886131287,0.2491159439086914,1.1441292762756348,284.993408203125,284.95001220703125,299.8895263671875,296.0125427246094,297.8876647949219,297.1988220214844,284.9926452636719,1.0,0.6876029968261719,0.344223290681839,0.344223290681839,1.0,1.0,-3.5853097438812256,0.9139038920402528,2.671405792236328,0.1051808446645736,0.9272797107696532,0.9272797107696532,0.0,230.87503051757807,237.0,69647.109375,0.0,4042.793701171875,1.0,278.44140625,283.02667236328125,298.9999389648437,304.1664123535156,293.1499938964844,293.1499938964844,278.1499938964844,33645.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805904746055603,1.0,0.0,0.0,3.6311233043670654,3.6311466693878174,8.797824193607084e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11479.3740234375,0.0,1494.7445068359375,1683.569091796875,0.0,2295.443115234375,0.8993892669677734,1.0,0.0,3.0,1.0,0.0
