time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.78117436170578,0.3719003200531006,0.3392298817634582,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9069973826408386,0.5888519287109375,0.560870349407196,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9654332995414734,0.6988010406494141,0.4895735681056976,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8424336910247803,0.4707494080066681,0.4499978423118591,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6861422061920166,0.248857706785202,1.1441469192504885,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8848876953125,297.1932373046875,284.9115295410156,1.0,0.6890133023262024,0.3439642786979675,0.3439642786979675,1.0,1.0,-3.583546161651612,0.9125273823738098,2.6710188388824463,0.1044326350092887,0.8493247032165527,0.8493247032165527,0.0,234.20779418945312,240.0,70165.3984375,0.0,4058.6005859375,1.0,278.158447265625,282.92315673828125,299.0242919921875,304.32342529296875,293.1499938964844,293.1499938964844,278.45001220703125,38254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858830094337463,1.0,0.0,0.0,3.5198235511779785,3.519846677780152,8.266754889518779e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10335.2646484375,0.0,1409.370361328125,1683.569091796875,0.0,2343.11767578125,0.8782496452331543,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.78117436170578,0.3719003200531006,0.3392298817634582,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9069973826408386,0.5888519287109375,0.560870349407196,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9654332995414734,0.6988010406494141,0.4895735681056976,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8424336910247803,0.4707494080066681,0.4499978423118591,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6861422061920166,0.248857706785202,1.1441469192504885,284.911376953125,284.95001220703125,299.8976745605469,296.01123046875,297.8848876953125,297.1932373046875,284.9115295410156,1.0,0.6890133023262024,0.3439642786979675,0.3439642786979675,1.0,1.0,-3.583546161651612,0.9125273823738098,2.6710188388824463,0.1044326350092887,0.8493247032165527,0.8493247032165527,0.0,234.20779418945312,240.0,70165.3984375,0.0,4058.6005859375,1.0,278.158447265625,282.92315673828125,299.0242919921875,304.32342529296875,293.1499938964844,293.1499938964844,278.45001220703125,38254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858830094337463,1.0,0.0,0.0,3.5198235511779785,3.519846677780152,8.266754889518779e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10335.2646484375,0.0,1409.370361328125,1683.569091796875,0.0,2343.11767578125,0.8782496452331543,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.778745174407959,0.3715659976005554,0.3388235867023468,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9039157032966614,0.5879990458488464,0.5599449872970581,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.963830828666687,0.7011427879333496,0.4910606741905212,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8401443362236023,0.4705254733562469,0.4496940076351166,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.684284508228302,0.2489640116691589,1.1445236206054688,284.99542236328125,284.95001220703125,299.8988037109375,296.0062561035156,297.886962890625,297.1963195800781,284.9946594238281,1.0,0.6902726888656616,0.3437363505363464,0.3437363505363464,1.0,1.0,-3.583812952041626,0.911879301071167,2.67193341255188,0.1037306562066078,0.924055814743042,0.924055814743042,0.0,236.62890625,240.0,69535.7890625,0.0,4074.130126953125,1.0,278.4368591308594,283.0282897949219,298.9909362792969,304.14422607421875,293.1499938964844,293.1499938964844,278.45001220703125,33592.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809719443321228,1.0,0.0,0.0,3.6196420192718506,3.6196653842926025,8.742276804696303e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10769.759765625,0.0,1481.7906494140625,1683.569091796875,0.0,2298.87109375,0.8966102600097656,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7784790992736816,0.3715044856071472,0.338800311088562,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.903571844100952,0.5878700613975525,0.5598565340042114,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9636791348457336,0.7014322876930237,0.4912932515144348,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8398920893669128,0.4704882502555847,0.449686050415039,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6840900182723999,0.2489802539348602,1.144680738449097,284.9924621582031,284.95001220703125,299.89849853515625,296.0052795410156,297.88702392578125,297.1965637207031,284.99169921875,1.0,0.6904646158218384,0.343705266714096,0.343705266714096,1.0,1.0,-3.5841381549835205,0.911878228187561,2.672260046005249,0.1036770269274711,0.9256012439727784,0.9256012439727784,0.0,236.93170166015625,243.0,69572.1328125,0.0,4076.833740234375,1.0,278.44140625,283.0259704589844,298.9938049316406,304.1580810546875,293.1499938964844,293.1499938964844,278.1499938964844,33695.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810317277908325,1.0,0.0,0.0,3.627748966217041,3.627772331237793,8.781480573816225e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11465.4580078125,0.0,1491.4195556640625,1683.569091796875,0.0,2299.408203125,0.8986654877662659,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7769945859909058,0.3708948194980621,0.3385360240936279,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9017663598060608,0.5869646072387695,0.5593113303184509,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9626076817512512,0.7021445631980896,0.4920709729194641,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.838516116142273,0.4700320959091186,0.4495157301425934,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6829883456230164,0.2488786876201629,1.1450321674346924,284.8770751953125,284.95001220703125,299.8959350585937,296.00048828125,297.8841552734375,297.1940612792969,284.87762451171875,1.0,0.6912218928337097,0.3435757756233215,0.3435757756233215,1.0,1.0,-3.584325075149536,0.9115150570869446,2.6728100776672363,0.1034072488546371,0.8427817821502686,0.8427817821502686,0.0,238.43653869628903,243.0,70315.5234375,0.0,4086.52978515625,1.0,278.19891357421875,282.895751953125,299.02490234375,304.3843688964844,293.1499938964844,293.1499938964844,278.1499938964844,38350.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854438424110413,1.0,0.0,0.0,3.57883358001709,3.578857183456421,8.546263643438579e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11088.353515625,0.0,1472.6702880859375,1683.569091796875,0.0,2339.152587890625,0.8888801336288452,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7749430537223816,0.3702402710914612,0.3379854559898376,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8993794322013855,0.5859968066215515,0.5584473013877869,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9608802795410156,0.7028276920318604,0.4925456941127777,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8366411328315735,0.4695066511631012,0.4490792751312256,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.681410551071167,0.2487098127603531,1.1446491479873655,284.9117736816406,284.95001220703125,299.8912658691406,295.9943542480469,297.8802795410156,297.1908569335937,284.9123229980469,1.0,0.6918478608131409,0.3434586822986603,0.3434586822986603,1.0,1.0,-3.582209587097168,0.9104904532432556,2.6717193126678467,0.1029230505228042,0.8481175303459167,0.8481175303459167,0.0,240.2601776123047,246.0,70033.84375,0.0,4092.15966796875,1.0,278.1582336425781,282.92462158203125,299.00885009765625,304.3024597167969,293.1499938964844,293.1499938964844,278.45001220703125,38413.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865650057792664,1.0,0.0,0.0,3.511632442474365,3.511655569076538,8.228324190895364e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10312.8359375,0.0,1401.98291015625,1683.569091796875,0.0,2349.279052734375,0.8766697645187378,1.0,0.0,3.0,1.0,0.0
18032220,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7723426818847656,0.369815468788147,0.3375296592712402,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8961542844772339,0.5849890112876892,0.5574091672897339,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9591325521469116,0.705384373664856,0.4942121803760528,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8342061638832092,0.4692267775535583,0.4487497806549072,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6794333457946777,0.2488189041614532,1.1451239585876465,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8780822753906,297.1940612792969,284.9903259277344,1.0,0.6932705640792847,0.3432244956493377,0.3432244956493377,1.0,1.0,-3.5825846195220947,0.9098559617996216,2.672728538513184,0.1021949723362922,0.9227117896080016,0.9227117896080016,0.0,242.99087524414065,249.0,69427.7578125,0.0,4109.86376953125,1.0,278.4413452148437,283.0257568359375,298.9678649902344,304.125,293.1499938964844,293.1499938964844,278.1499938964844,33751.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819634675979614,1.0,0.0,0.0,3.6202609539031982,3.62028431892395,8.745266200094193e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11434.25390625,0.0,1483.645751953125,1683.569091796875,0.0,2307.787109375,0.897020697593689,1.0,0.0,3.0,1.0,0.0
18032280,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7723426818847656,0.369815468788147,0.3375296592712402,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8961542844772339,0.5849890112876892,0.5574091672897339,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9591325521469116,0.705384373664856,0.4942121803760528,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8342061638832092,0.4692267775535583,0.4487497806549072,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6794333457946777,0.2488189041614532,1.1451239585876465,284.9910888671875,284.95001220703125,299.87530517578125,295.97802734375,297.8780822753906,297.1940612792969,284.9903259277344,1.0,0.6932705640792847,0.3432244956493377,0.3432244956493377,1.0,1.0,-3.5825846195220947,0.9098559617996216,2.672728538513184,0.1021949723362922,0.9227117896080016,0.9227117896080016,0.0,242.99087524414065,249.0,69427.7578125,0.0,4109.86376953125,1.0,278.4413452148437,283.0257568359375,298.9678649902344,304.125,293.1499938964844,293.1499938964844,278.1499938964844,33751.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819634675979614,1.0,0.0,0.0,3.6202609539031982,3.62028431892395,8.745266200094193e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11434.25390625,0.0,1483.645751953125,1683.569091796875,0.0,2307.787109375,0.897020697593689,1.0,0.0,3.0,1.0,0.0
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7689399123191833,0.3685304820537567,0.3366894423961639,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8920987248420715,0.583098292350769,0.5559760928153992,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.956346035003662,0.7067022919654846,0.4954055845737457,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8310880064964294,0.4682324230670929,0.4481251835823059,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6768563985824585,0.2485371232032776,1.145028591156006,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.86669921875,297.18829345703125,284.9107971191406,1.0,0.6946233510971069,0.3429903388023376,0.3429903388023376,1.0,1.0,-3.5804271697998047,0.9084431529045104,2.6719841957092285,0.1014269739389419,0.8451364636421204,0.8451364636421204,0.0,246.32247924804688,252.0,69859.5625,0.0,4124.5830078125,1.0,278.1585693359375,282.9248046875,298.9714660644531,304.2548828125,293.1499938964844,293.1499938964844,278.45001220703125,38359.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877447009086609,1.0,0.0,0.0,3.50340223312378,3.503425121307373,8.189799700630829e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10282.3935546875,0.0,1393.051025390625,1683.569091796875,0.0,2359.946044921875,0.8746881484985352,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7689399123191833,0.3685304820537567,0.3366894423961639,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8920987248420715,0.583098292350769,0.5559760928153992,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.956346035003662,0.7067022919654846,0.4954055845737457,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8310880064964294,0.4682324230670929,0.4481251835823059,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6768563985824585,0.2485371232032776,1.145028591156006,284.9107666015625,284.95001220703125,299.8500061035156,295.9559326171875,297.86669921875,297.18829345703125,284.9107971191406,1.0,0.6946233510971069,0.3429903388023376,0.3429903388023376,1.0,1.0,-3.5804271697998047,0.9084431529045104,2.6719841957092285,0.1014269739389419,0.8451364636421204,0.8451364636421204,0.0,246.32247924804688,252.0,69859.5625,0.0,4124.5830078125,1.0,278.1585693359375,282.9248046875,298.9714660644531,304.2548828125,293.1499938964844,293.1499938964844,278.45001220703125,38359.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877447009086609,1.0,0.0,0.0,3.50340223312378,3.503425121307373,8.189799700630829e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10282.3935546875,0.0,1393.051025390625,1683.569091796875,0.0,2359.946044921875,0.8746881484985352,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7662320137023926,0.3679001331329345,0.3361260592937469,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.888757586479187,0.5818849205970764,0.5548269152641296,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9543748497962952,0.7089996337890625,0.4969534575939178,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8285505175590515,0.4677548706531524,0.4476906359195709,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6747292280197144,0.2484461069107055,1.1449960470199585,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8592834472656,297.1895751953125,284.9881896972656,1.0,0.6959606409072876,0.3427873253822326,0.3427873253822326,1.0,1.0,-3.579662799835205,0.9075582027435304,2.672104597091675,0.1007095575332641,0.918073832988739,0.918073832988739,0.0,249.1985015869141,255.0,69190.0625,0.0,4140.1708984375,1.0,278.4412536621094,283.0261535644531,298.9208374023437,304.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,33832.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832167148590088,1.0,0.0,0.0,3.607454538345337,3.6074776649475098,8.683504120199359e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11382.064453125,0.0,1470.3162841796875,1683.569091796875,0.0,2319.06884765625,0.8941940665245056,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7662320137023926,0.3679001331329345,0.3361260592937469,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.888757586479187,0.5818849205970764,0.5548269152641296,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9543748497962952,0.7089996337890625,0.4969534575939178,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8285505175590515,0.4677548706531524,0.4476906359195709,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6747292280197144,0.2484461069107055,1.1449960470199585,284.9889831542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8592834472656,297.1895751953125,284.9881896972656,1.0,0.6959606409072876,0.3427873253822326,0.3427873253822326,1.0,1.0,-3.579662799835205,0.9075582027435304,2.672104597091675,0.1007095575332641,0.918073832988739,0.918073832988739,0.0,249.1985015869141,255.0,69190.0625,0.0,4140.1708984375,1.0,278.4412536621094,283.0261535644531,298.9208374023437,304.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,33832.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832167148590088,1.0,0.0,0.0,3.607454538345337,3.6074776649475098,8.683504120199359e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11382.064453125,0.0,1470.3162841796875,1683.569091796875,0.0,2319.06884765625,0.8941940665245056,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7623500227928162,0.3662030100822449,0.3349739909172058,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8841930627822876,0.5795684456825256,0.5530581474304199,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.950892686843872,0.7098155617713928,0.4978536367416382,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8249531984329224,0.46632981300354,0.4467283487319946,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6715351343154907,0.2476924359798431,1.143154501914978,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8430480957031,297.1797790527344,284.9093933105469,1.0,0.6970289349555969,0.3425843119621277,0.3425843119621277,1.0,1.0,-3.573869466781616,0.9051393270492554,2.6687302589416504,0.099759966135025,0.8401485085487366,0.8401485085487366,0.0,252.9103240966797,258.0,69512.9140625,0.0,4147.61767578125,1.0,278.15869140625,282.9275207519531,298.9198608398437,304.1798095703125,293.1499938964844,293.1499938964844,278.45001220703125,38492.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886807322502136,1.0,0.0,0.0,3.484177350997925,3.4842002391815186,8.100163313429221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10224.916015625,0.0,1374.1925048828125,1683.569091796875,0.0,2368.418212890625,0.8705224394798279,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7623500227928162,0.3662030100822449,0.3349739909172058,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8841930627822876,0.5795684456825256,0.5530581474304199,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.950892686843872,0.7098155617713928,0.4978536367416382,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8249531984329224,0.46632981300354,0.4467283487319946,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6715351343154907,0.2476924359798431,1.143154501914978,284.9095153808594,284.95001220703125,299.7869873046875,295.90594482421875,297.8430480957031,297.1797790527344,284.9093933105469,1.0,0.6970289349555969,0.3425843119621277,0.3425843119621277,1.0,1.0,-3.573869466781616,0.9051393270492554,2.6687302589416504,0.099759966135025,0.8401485085487366,0.8401485085487366,0.0,252.9103240966797,258.0,69512.9140625,0.0,4147.61767578125,1.0,278.15869140625,282.9275207519531,298.9198608398437,304.1798095703125,293.1499938964844,293.1499938964844,278.45001220703125,38492.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886807322502136,1.0,0.0,0.0,3.484177350997925,3.4842002391815186,8.100163313429221e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10224.916015625,0.0,1374.1925048828125,1683.569091796875,0.0,2368.418212890625,0.8705224394798279,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7605410218238831,0.3656886219978332,0.3344045579433441,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8820485472679138,0.5787416696548462,0.5521633625030518,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.949302077293396,0.710701048374176,0.4983276426792145,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8232458829879761,0.4658649861812591,0.4462096393108368,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6699678897857666,0.2474002242088318,1.1418299674987793,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.83746337890625,297.1783447265625,285.00714111328125,1.0,0.6974515914916992,0.3424828052520752,0.3424828052520752,1.0,1.0,-3.57045578956604,0.903778314590454,2.666677474975586,0.0991227924823761,0.9094662070274352,0.9094662070274352,0.0,254.6220550537109,258.0,68699.328125,0.0,4149.1025390625,1.0,278.3976745605469,283.0429992675781,298.87255859375,303.9371337890625,293.1499938964844,293.1499938964844,278.45001220703125,34085.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846809029579163,1.0,0.0,0.0,3.532411813735962,3.532434225082397,8.325990847879439e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10538.251953125,0.0,1392.378662109375,1683.569091796875,0.0,2332.267333984375,0.8791628479957581,1.0,0.0,3.0,1.0,0.0
18032760,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.759190559387207,0.3651995658874511,0.3340593874454498,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8803846836090088,0.5779535174369812,0.5515174865722656,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.948257327079773,0.7115645408630371,0.4990259706974029,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8219428062438965,0.4654409885406494,0.4458936750888824,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6687691807746887,0.2471380084753036,1.1409831047058103,284.984130859375,284.95001220703125,299.7536926269531,295.88116455078125,297.8322448730469,297.17742919921875,284.9829406738281,1.0,0.6979385614395142,0.3424095809459686,0.3424095809459686,1.0,1.0,-3.56870436668396,0.9030055403709412,2.665699005126953,0.0987539291381836,0.9087796211242676,0.9087796211242676,0.0,256.0463562011719,261.0,68757.609375,0.0,4153.18896484375,1.0,278.44189453125,283.0269470214844,298.8685607910156,303.9803161621094,293.1499938964844,293.1499938964844,278.1499938964844,33930.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836824655532837,1.0,0.0,0.0,3.5849783420562744,3.585001468658448,8.575636911700713e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11299.67578125,0.0,1446.815185546875,1683.569091796875,0.0,2323.265380859375,0.8889443278312683,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7553167343139648,0.3632980287075043,0.3327007591724396,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8758408427238464,0.5754052400588989,0.5495051741600037,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9445700645446776,0.7119472622871399,0.4996127486228943,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8182586431503296,0.4637678265571594,0.4446719288825989,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6654028296470642,0.2460925430059433,1.1376900672912598,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8142395019531,297.1658935546875,284.909423828125,1.0,0.6986134648323059,0.3422631323337555,0.3422631323337555,1.0,1.0,-3.559932947158813,0.8998640775680542,2.6600687503814697,0.0977205857634544,0.8331485986709595,0.8331485986709595,0.0,259.6991271972656,264.0,68967.96875,0.0,4152.40283203125,1.0,278.158935546875,282.9345703125,298.86883544921875,304.0888977050781,293.1499938964844,293.1499938964844,278.45001220703125,38636.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888535261154175,1.0,0.0,0.0,3.45168685913086,3.451709508895874,7.94979769125348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10141.7021484375,0.0,1342.176513671875,1683.569091796875,0.0,2369.98291015625,0.8634642362594604,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7553167343139648,0.3632980287075043,0.3327007591724396,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8758408427238464,0.5754052400588989,0.5495051741600037,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9445700645446776,0.7119472622871399,0.4996127486228943,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8182586431503296,0.4637678265571594,0.4446719288825989,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6654028296470642,0.2460925430059433,1.1376900672912598,284.9093933105469,284.95001220703125,299.7193298339844,295.85650634765625,297.8142395019531,297.1658935546875,284.909423828125,1.0,0.6986134648323059,0.3422631323337555,0.3422631323337555,1.0,1.0,-3.559932947158813,0.8998640775680542,2.6600687503814697,0.0977205857634544,0.8331485986709595,0.8331485986709595,0.0,259.6991271972656,264.0,68967.96875,0.0,4152.40283203125,1.0,278.158935546875,282.9345703125,298.86883544921875,304.0888977050781,293.1499938964844,293.1499938964844,278.45001220703125,38636.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888535261154175,1.0,0.0,0.0,3.45168685913086,3.451709508895874,7.94979769125348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10141.7021484375,0.0,1342.176513671875,1683.569091796875,0.0,2369.98291015625,0.8634642362594604,1.0,0.0,3.0,1.0,0.0
18032940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7522484660148621,0.3621241152286529,0.3316372632980346,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8721487522125244,0.5735959410667419,0.5477861166000366,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.941884994506836,0.7133547067642212,0.5005418658256531,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8152371048927307,0.4626832604408264,0.443651795387268,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6626036763191223,0.2453223913908004,1.134506344795227,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1626892089844,284.9817199707031,1.0,0.6992018818855286,0.3421166539192199,0.3421166539192199,1.0,1.0,-3.552640438079834,0.89718097448349,2.6554596424102783,0.096632033586502,0.8995448350906372,0.8995448350906372,0.0,262.7066955566406,267.0,68176.828125,0.0,4151.57568359375,1.0,278.4407958984375,283.0334167480469,298.8186950683594,303.8877868652344,293.1499938964844,293.1499938964844,278.75,34123.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836333513259888,1.0,0.0,0.0,3.548353433609009,3.5483760833740234,8.401310651606764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9921.7255859375,0.0,1409.34619140625,1683.569091796875,0.0,2322.822509765625,0.881108820438385,1.0,0.0,3.0,1.0,0.0
18033000,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7522484660148621,0.3621241152286529,0.3316372632980346,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8721487522125244,0.5735959410667419,0.5477861166000366,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.941884994506836,0.7133547067642212,0.5005418658256531,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8152371048927307,0.4626832604408264,0.443651795387268,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6626036763191223,0.2453223913908004,1.134506344795227,284.9823913574219,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1626892089844,284.9817199707031,1.0,0.6992018818855286,0.3421166539192199,0.3421166539192199,1.0,1.0,-3.552640438079834,0.89718097448349,2.6554596424102783,0.096632033586502,0.8995448350906372,0.8995448350906372,0.0,262.7066955566406,267.0,68176.828125,0.0,4151.57568359375,1.0,278.4407958984375,283.0334167480469,298.8186950683594,303.8877868652344,293.1499938964844,293.1499938964844,278.75,34123.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836333513259888,1.0,0.0,0.0,3.548353433609009,3.5483760833740234,8.401310651606764e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9921.7255859375,0.0,1409.34619140625,1683.569091796875,0.0,2322.822509765625,0.881108820438385,1.0,0.0,3.0,1.0,0.0
18033060,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7496037483215332,0.3610371947288513,0.330781877040863,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.868915319442749,0.5719137191772461,0.5463256239891052,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.939668595790863,0.7148197889328003,0.5016508102416992,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8125830292701721,0.4617310166358948,0.4428684115409851,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6601976156234741,0.244649276137352,1.1320213079452517,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914123535156,297.1609191894531,285.0204467773437,1.0,0.6999202966690063,0.3420490026473999,0.3420490026473999,1.0,1.0,-3.5472564697265625,0.8953185677528381,2.65193772315979,0.0960020124912262,0.9828239679336548,0.9828239679336548,0.0,265.5077819824219,270.0,67732.9453125,0.0,4154.47021484375,1.0,278.7424011230469,283.10064697265625,298.8011779785156,303.81719970703125,293.1499938964844,293.1499938964844,278.45001220703125,31865.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807009816169739,1.0,0.0,0.0,3.718671321868897,3.718695163726807,9.227177315551672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11092.3095703125,0.0,1579.39892578125,1683.569091796875,0.0,2296.43603515625,0.9174730181694032,1.0,0.0,3.0,1.0,0.0
18033120,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7496037483215332,0.3610371947288513,0.330781877040863,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.868915319442749,0.5719137191772461,0.5463256239891052,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.939668595790863,0.7148197889328003,0.5016508102416992,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8125830292701721,0.4617310166358948,0.4428684115409851,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6601976156234741,0.244649276137352,1.1320213079452517,285.0235900878906,284.95001220703125,299.64776611328125,295.8075561523437,297.7914123535156,297.1609191894531,285.0204467773437,1.0,0.6999202966690063,0.3420490026473999,0.3420490026473999,1.0,1.0,-3.5472564697265625,0.8953185677528381,2.65193772315979,0.0960020124912262,0.9828239679336548,0.9828239679336548,0.0,265.5077819824219,270.0,67732.9453125,0.0,4154.47021484375,1.0,278.7424011230469,283.10064697265625,298.8011779785156,303.81719970703125,293.1499938964844,293.1499938964844,278.45001220703125,31865.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807009816169739,1.0,0.0,0.0,3.718671321868897,3.718695163726807,9.227177315551672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11092.3095703125,0.0,1579.39892578125,1683.569091796875,0.0,2296.43603515625,0.9174730181694032,1.0,0.0,3.0,1.0,0.0
18033180,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7457215785980225,0.358708769083023,0.3291571736335754,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8644077777862549,0.5689314603805542,0.5440418124198914,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9356585144996644,0.7143934369087219,0.5017912983894348,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8086691498756409,0.4596630036830902,0.4413937628269195,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6567807793617249,0.243294283747673,1.1277050971984863,284.8875427246094,284.95001220703125,299.6122131347656,295.7842102050781,297.7707824707031,297.1461486816406,284.8886108398437,1.0,0.7002824544906616,0.3419840335845947,0.3419840335845947,1.0,1.0,-3.535771131515503,0.8916091918945312,2.644161939620972,0.0950534641742706,0.8689594864845276,0.8689594864845276,0.0,269.2128295898437,270.0,68268.5,0.0,4146.86328125,1.0,278.4584350585937,282.95281982421875,298.8081359863281,303.9759521484375,293.1499938964844,293.1499938964844,278.45001220703125,38382.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881906628608704,1.0,0.0,0.0,3.6292529106140137,3.629277229309082,8.788763352640672e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10580.369140625,0.0,1527.930908203125,1683.569091796875,0.0,2363.981689453125,0.9023420810699464,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.745539665222168,0.35861736536026,0.3290732204914093,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8641990423202515,0.568810760974884,0.5439271330833435,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9354645013809204,0.7143872380256653,0.5017811059951782,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8084820508956909,0.459577739238739,0.441314548254013,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6566181778907776,0.2432346045970916,1.1274638175964355,284.8887939453125,284.95001220703125,299.6107177734375,295.78326416015625,297.7699890136719,297.1455993652344,284.88970947265625,1.0,0.7002842426300049,0.3419813215732574,0.3419813215732574,1.0,1.0,-3.5351343154907227,0.891406774520874,2.6437275409698486,0.0949922874569892,0.8681567907333374,0.8681567907333374,0.0,269.3769226074219,273.0,68243.875,0.0,4146.193359375,1.0,278.4573059082031,282.9539794921875,298.8055114746094,303.9689025878906,293.1499938964844,293.1499938964844,278.75,38356.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882118821144104,1.0,0.0,0.0,3.6260485649108887,3.626072645187378,8.773250215199369e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9941.5439453125,0.0,1524.1982421875,1683.569091796875,0.0,2364.17333984375,0.9016260504722596,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7436192631721497,0.3578194379806518,0.3282008469104767,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8619608283042908,0.5676571726799011,0.5426758527755737,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.933526873588562,0.7148088812828064,0.5018643140792847,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8064621090888977,0.4588032364845276,0.4404642283916473,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6548526287078857,0.2426452934741974,1.1247137784957886,284.998046875,284.95001220703125,299.5919494628906,295.7711181640625,297.7626647949219,297.1425476074219,284.9984741210937,1.0,0.7003263831138611,0.3419474959373474,0.3419474959373474,1.0,1.0,-3.528341770172119,0.8892347812652588,2.6391069889068604,0.0942715555429458,0.9395576119422911,0.9395576119422911,0.0,271.1426696777344,273.0,67265.390625,0.0,4139.15625,1.0,278.7010192871094,283.08184814453125,298.7528686523437,303.7132568359375,293.1499938964844,293.1499938964844,278.75,34381.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841877341270447,1.0,0.0,0.0,3.665526628494263,3.665550470352173,8.965325832832605e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10250.486328125,0.0,1538.3516845703125,1683.569091796875,0.0,2327.81982421875,0.9090402126312256,1.0,0.0,3.0,1.0,0.0
18033360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7422795295715332,0.3571489751338959,0.3276519179344177,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8603333830833435,0.5666471123695374,0.5417770147323608,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9323707222938538,0.7153668403625488,0.5023027658462524,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8049964904785156,0.4581621289253235,0.4399046599864959,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6535606384277344,0.2421471625566482,1.1226868629455566,284.9809265136719,284.95001220703125,299.572998046875,295.759033203125,297.7567138671875,297.1412658691406,284.97955322265625,1.0,0.7004684805870056,0.3419486582279205,0.3419486582279205,1.0,1.0,-3.524013996124268,0.8879143595695496,2.636099576950073,0.093902975320816,0.9416362643241882,0.9416362643241882,0.0,272.49169921875,276.0,67263.671875,0.0,4136.025390625,1.0,278.7430419921875,283.0710754394531,298.7461853027344,303.7468566894531,293.1499938964844,293.1499938964844,278.45001220703125,34048.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829990386962891,1.0,0.0,0.0,3.715699672698975,3.715723991394043,9.212436680172686e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,11001.8876953125,0.0,1592.6376953125,1683.569091796875,0.0,2317.1083984375,0.9184057712554932,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7386718392372131,0.3548741042613983,0.3259672522544861,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8561276793479919,0.5636502504348755,0.5393511056900024,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9286978244781494,0.7151044607162476,0.5024549961090088,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8011136054992676,0.4560684263706207,0.438288539648056,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6502633094787598,0.2406692057847976,1.1174170970916748,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.737548828125,297.12921142578125,284.8966369628906,1.0,0.7005441188812256,0.3419509828090668,0.3419509828090668,1.0,1.0,-3.5109782218933105,0.8839450478553772,2.627032995223999,0.0929836556315422,0.8505862951278687,0.8505862951278687,0.0,275.93902587890625,279.0,67428.1015625,0.0,4122.8994140625,1.0,278.4580078125,282.9715270996094,298.74688720703125,303.849609375,293.1499938964844,293.1499938964844,278.75,39224.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881797552108765,1.0,0.0,0.0,3.5694713592529297,3.56949520111084,8.501608022015716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9829.740234375,0.0,1469.0052490234375,1683.569091796875,0.0,2363.882568359375,0.8900508880615234,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7386718392372131,0.3548741042613983,0.3259672522544861,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8561276793479919,0.5636502504348755,0.5393511056900024,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9286978244781494,0.7151044607162476,0.5024549961090088,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8011136054992676,0.4560684263706207,0.438288539648056,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6502633094787598,0.2406692057847976,1.1174170970916748,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.737548828125,297.12921142578125,284.8966369628906,1.0,0.7005441188812256,0.3419509828090668,0.3419509828090668,1.0,1.0,-3.5109782218933105,0.8839450478553772,2.627032995223999,0.0929836556315422,0.8505862951278687,0.8505862951278687,0.0,275.93902587890625,279.0,67428.1015625,0.0,4122.8994140625,1.0,278.4580078125,282.9715270996094,298.74688720703125,303.849609375,293.1499938964844,293.1499938964844,278.75,39224.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881797552108765,1.0,0.0,0.0,3.5694713592529297,3.56949520111084,8.501608022015716e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9829.740234375,0.0,1469.0052490234375,1683.569091796875,0.0,2363.882568359375,0.8900508880615234,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7358368635177612,0.3534656763076782,0.3246481418609619,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8527494072914124,0.5615412592887878,0.5372999310493469,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.92610901594162,0.7160966992378235,0.5030465126037598,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7979936003684998,0.4547030627727508,0.4369581043720245,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.647549569606781,0.2395697236061096,1.1125996112823486,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.72576904296875,297.1271057128906,284.98394775390625,1.0,0.7006293535232544,0.3419532775878906,0.3419532775878906,1.0,1.0,-3.5002329349517822,0.8806802034378052,2.6195528507232666,0.0920579880475997,0.9252572059631348,0.9252572059631348,0.0,278.7286071777344,282.0,66477.234375,0.0,4111.8251953125,1.0,278.7417297363281,283.0856018066406,298.69439697265625,303.6346740722656,293.1499938964844,293.1499938964844,278.45001220703125,34239.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782176673412323,1.0,0.0,0.0,3.658147811889648,3.658171653747559,8.929266641644062e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10860.2353515625,0.0,1529.050048828125,1683.569091796875,0.0,2309.705078125,0.9058657884597778,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7358368635177612,0.3534656763076782,0.3246481418609619,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8527494072914124,0.5615412592887878,0.5372999310493469,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.92610901594162,0.7160966992378235,0.5030465126037598,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7979936003684998,0.4547030627727508,0.4369581043720245,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.647549569606781,0.2395697236061096,1.1125996112823486,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.72576904296875,297.1271057128906,284.98394775390625,1.0,0.7006293535232544,0.3419532775878906,0.3419532775878906,1.0,1.0,-3.5002329349517822,0.8806802034378052,2.6195528507232666,0.0920579880475997,0.9252572059631348,0.9252572059631348,0.0,278.7286071777344,282.0,66477.234375,0.0,4111.8251953125,1.0,278.7417297363281,283.0856018066406,298.69439697265625,303.6346740722656,293.1499938964844,293.1499938964844,278.45001220703125,34239.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782176673412323,1.0,0.0,0.0,3.658147811889648,3.658171653747559,8.929266641644062e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10860.2353515625,0.0,1529.050048828125,1683.569091796875,0.0,2309.705078125,0.9058657884597778,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7324037551879883,0.3511723279953003,0.3229471445083618,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8487792611122131,0.5585163235664368,0.5348489284515381,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9226091504096984,0.7157288193702698,0.5031276941299438,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7942684888839722,0.4525902271270752,0.4353255033493042,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6444219350814819,0.2380494475364685,1.107134222984314,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073669433594,297.11627197265625,284.9051208496094,1.0,0.7006311416625977,0.3420219123363495,0.3420219123363495,1.0,1.0,-3.486807346343994,0.8767884969711304,2.610018730163574,0.0913060680031776,0.8421175479888916,0.8421175479888916,0.0,282.0918884277344,270.0,66612.796875,0.0,4097.2900390625,1.0,278.4578552246094,282.9903564453125,298.6981506347656,303.7391967773437,293.1499938964844,293.1499938964844,278.75,39209.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872006297111511,1.0,0.0,0.0,3.512004375457764,3.512027740478516,8.230067578551825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9720.7666015625,0.0,1408.10107421875,1683.569091796875,0.0,2355.02490234375,0.8774371147155762,1.0,0.0,3.0,1.0,0.0
