time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7324037551879883,0.3511723279953003,0.3229471445083618,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8487792611122131,0.5585163235664368,0.5348489284515381,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9226091504096984,0.7157288193702698,0.5031276941299438,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7942684888839722,0.4525902271270752,0.4353255033493042,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6444219350814819,0.2380494475364685,1.107134222984314,284.90435791015625,284.95001220703125,299.4565124511719,295.6868591308594,297.7073669433594,297.11627197265625,284.9051208496094,1.0,0.7006311416625977,0.3420219123363495,0.3420219123363495,1.0,1.0,-3.486807346343994,0.8767884969711304,2.610018730163574,0.0913060680031776,0.8421175479888916,0.8421175479888916,0.0,282.0918884277344,270.0,66612.796875,0.0,4097.2900390625,1.0,278.4578552246094,282.9903564453125,298.6981506347656,303.7391967773437,293.1499938964844,293.1499938964844,278.75,39209.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872006297111511,1.0,0.0,0.0,3.512004375457764,3.512027740478516,8.230067578551825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9720.7666015625,0.0,1408.10107421875,1683.569091796875,0.0,2355.02490234375,0.8774371147155762,1.0,0.0,3.0,1.0,0.0
18033780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7332591414451599,0.3496816158294678,0.3213062584400177,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8499708771705627,0.556294858455658,0.5324384570121765,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9259932041168212,0.7165192365646362,0.5033937096595764,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7956420183181763,0.451135903596878,0.43365478515625,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.645064651966095,0.23687244951725,1.1007150411605835,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956787109375,297.114501953125,284.98211669921875,1.0,0.6965004205703735,0.3420905470848083,0.3420905470848083,1.0,1.0,-3.4725208282470703,0.8726428747177124,2.5998780727386475,0.0903530269861221,0.9115275144577026,0.9115275144577026,0.0,277.8703308105469,258.0,65679.734375,0.0,4035.654541015625,1.0,278.7413024902344,283.0951232910156,298.64605712890625,303.5278625488281,293.1499938964844,293.1499938964844,278.45001220703125,34240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811073660850525,1.0,0.0,0.0,3.606093883514404,3.606117010116577,8.676955189912405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10724.482421875,0.0,1471.859619140625,1683.569091796875,0.0,2300.08837890625,0.8941034078598022,1.0,0.0,3.0,1.0,0.0
18033840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7332591414451599,0.3496816158294678,0.3213062584400177,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8499708771705627,0.556294858455658,0.5324384570121765,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9259932041168212,0.7165192365646362,0.5033937096595764,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7956420183181763,0.451135903596878,0.43365478515625,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.645064651966095,0.23687244951725,1.1007150411605835,284.9830627441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6956787109375,297.114501953125,284.98211669921875,1.0,0.6965004205703735,0.3420905470848083,0.3420905470848083,1.0,1.0,-3.4725208282470703,0.8726428747177124,2.5998780727386475,0.0903530269861221,0.9115275144577026,0.9115275144577026,0.0,277.8703308105469,258.0,65679.734375,0.0,4035.654541015625,1.0,278.7413024902344,283.0951232910156,298.64605712890625,303.5278625488281,293.1499938964844,293.1499938964844,278.45001220703125,34240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811073660850525,1.0,0.0,0.0,3.606093883514404,3.606117010116577,8.676955189912405e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10724.482421875,0.0,1471.859619140625,1683.569091796875,0.0,2300.08837890625,0.8941034078598022,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7344670295715332,0.3485556244850158,0.3203893005847931,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8515440225601196,0.5547856688499451,0.5311306715011597,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.928950011730194,0.7162840366363525,0.5033889412879944,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7973039150238037,0.4500933885574341,0.4327406585216522,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6461330652236938,0.2361297160387039,1.0972871780395508,284.868408203125,284.95001220703125,299.39697265625,295.6510314941406,297.6868896484375,297.1098022460937,284.869140625,1.0,0.6936931610107422,0.342124879360199,0.342124879360199,1.0,1.0,-3.4646239280700684,0.870333731174469,2.594290256500244,0.0899112969636917,0.8262271285057068,0.8262271285057068,0.0,274.2807006835937,258.0,66173.71875,0.0,3994.338623046875,1.0,278.4996032714844,282.96978759765625,298.672119140625,303.7275695800781,293.1499938964844,293.1499938964844,278.45001220703125,39319.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852895855903625,1.0,0.0,0.0,3.537719488143921,3.537743091583252,8.351030373887625e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10331.83984375,0.0,1435.8739013671875,1683.569091796875,0.0,2337.760009765625,0.8802778124809265,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7356513738632202,0.347403883934021,0.3191869854927063,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8531711101531982,0.553228497505188,0.5294985771179199,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9319606423377992,0.716032862663269,0.5030572414398193,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7990066409111023,0.4489971399307251,0.4315507411956787,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6472174525260925,0.2353345602750778,1.0930665731430054,284.9059143066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6778869628906,297.104736328125,284.90625,1.0,0.6904201507568359,0.3422060310840606,0.3422060310840606,1.0,1.0,-3.454309225082397,0.8674236536026001,2.586885690689087,0.0893436521291732,0.8312413692474365,0.8312413692474365,0.0,270.3297424316406,246.0,65709.3828125,0.0,3944.992919921875,1.0,278.4585876464844,283.00439453125,298.6494140625,303.6244201660156,293.1499938964844,293.1499938964844,278.75,39190.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859635353088379,1.0,0.0,0.0,3.454639911651612,3.454662799835205,7.963406574162946e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9602.9375,0.0,1349.08203125,1683.569091796875,0.0,2343.8447265625,0.8647565245628357,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7399821877479553,0.3459309935569763,0.3173613548278808,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8586468696594238,0.5509652495384216,0.526836633682251,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9408748149871826,0.7166948914527893,0.5030819177627563,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.804558515548706,0.4475238919258117,0.4296475350856781,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6510400176048279,0.2341663837432861,1.085635781288147,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9788818359375,1.0,0.6833382844924927,0.342368334531784,0.342368334531784,1.0,1.0,-3.437708616256714,0.8628522157669067,2.5748562812805176,0.0884406194090843,0.8960765600204468,0.8960765600204468,0.0,260.3238525390625,234.0,64762.1953125,0.0,3844.73779296875,1.0,278.7408142089844,283.1054077148437,298.59722900390625,303.4114990234375,293.1499938964844,293.1499938964844,279.04998779296875,34333.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796193361282349,1.0,0.0,0.0,3.54662823677063,3.5466508865356445,8.393142820750654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9386.6328125,0.0,1409.059814453125,1683.569091796875,0.0,2286.72314453125,0.8808434009552002,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7399821877479553,0.3459309935569763,0.3173613548278808,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8586468696594238,0.5509652495384216,0.526836633682251,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9408748149871826,0.7166948914527893,0.5030819177627563,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.804558515548706,0.4475238919258117,0.4296475350856781,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6510400176048279,0.2341663837432861,1.085635781288147,284.9796447753906,284.95001220703125,299.3370056152344,295.6153259277344,297.6669006347656,297.1038818359375,284.9788818359375,1.0,0.6833382844924927,0.342368334531784,0.342368334531784,1.0,1.0,-3.437708616256714,0.8628522157669067,2.5748562812805176,0.0884406194090843,0.8960765600204468,0.8960765600204468,0.0,260.3238525390625,234.0,64762.1953125,0.0,3844.73779296875,1.0,278.7408142089844,283.1054077148437,298.59722900390625,303.4114990234375,293.1499938964844,293.1499938964844,279.04998779296875,34333.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796193361282349,1.0,0.0,0.0,3.54662823677063,3.5466508865356445,8.393142820750654e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9386.6328125,0.0,1409.059814453125,1683.569091796875,0.0,2286.72314453125,0.8808434009552002,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7457064390182495,0.3446118235588074,0.3157768249511719,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8657816052436829,0.548884928226471,0.5244563817977905,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9514955282211304,0.7174633741378784,0.5033102631568909,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8115043640136719,0.4462413489818573,0.4280069768428802,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6561934351921082,0.2331679165363311,1.0790815353393557,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.10479736328125,285.01922607421875,1.0,0.6759024262428284,0.3425306677818298,0.3425306677818298,1.0,1.0,-3.4233572483062744,0.8589591383934021,2.5643980503082275,0.0877818241715431,0.9794897437095642,0.9794897437095642,0.0,249.17086791992188,222.0,64151.52734375,0.0,3744.15869140625,1.0,279.0423583984375,283.1755065917969,298.5806884765625,303.330078125,293.1499938964844,293.1499938964844,278.75,31929.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756714820861816,1.0,0.0,0.0,3.7141361236572266,3.714160203933716,9.204685511576828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10467.7685546875,0.0,1574.7109375,1683.569091796875,0.0,2251.365234375,0.9164818525314332,1.0,0.0,3.0,1.0,0.0
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7457064390182495,0.3446118235588074,0.3157768249511719,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8657816052436829,0.548884928226471,0.5244563817977905,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9514955282211304,0.7174633741378784,0.5033102631568909,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8115043640136719,0.4462413489818573,0.4280069768428802,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6561934351921082,0.2331679165363311,1.0790815353393557,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.65728759765625,297.10479736328125,285.01922607421875,1.0,0.6759024262428284,0.3425306677818298,0.3425306677818298,1.0,1.0,-3.4233572483062744,0.8589591383934021,2.5643980503082275,0.0877818241715431,0.9794897437095642,0.9794897437095642,0.0,249.17086791992188,222.0,64151.52734375,0.0,3744.15869140625,1.0,279.0423583984375,283.1755065917969,298.5806884765625,303.330078125,293.1499938964844,293.1499938964844,278.75,31929.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756714820861816,1.0,0.0,0.0,3.7141361236572266,3.714160203933716,9.204685511576828e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10467.7685546875,0.0,1574.7109375,1683.569091796875,0.0,2251.365234375,0.9164818525314332,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7507772445678711,0.3420361876487732,0.3133899569511413,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8723615407943726,0.545453667640686,0.5211835503578186,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9608213901519777,0.716309130191803,0.5025434494018555,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8175824284553528,0.4438212215900421,0.4256360530853271,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6609261631965637,0.231510579586029,1.0707151889801023,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.0925598144531,284.8862609863281,1.0,0.6678633093833923,0.3427858352661133,0.3427858352661133,1.0,1.0,-3.402726411819458,0.8534032702445984,2.549323081970215,0.0870222598314285,0.8608493208885193,0.8608493208885193,0.0,238.5748443603516,210.0,64499.1875,0.0,3632.532470703125,1.0,278.7571716308594,283.0301818847656,298.5895080566406,303.4726257324219,293.1499938964844,293.1499938964844,279.04998779296875,38797.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783236563205719,1.0,0.0,0.0,3.605989456176758,3.606013536453247,8.676452125655487e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9366.90234375,0.0,1505.4306640625,1683.569091796875,0.0,2319.247802734375,0.897591233253479,1.0,0.0,3.0,1.0,0.0
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7507772445678711,0.3420361876487732,0.3133899569511413,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8723615407943726,0.545453667640686,0.5211835503578186,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9608213901519777,0.716309130191803,0.5025434494018555,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8175824284553528,0.4438212215900421,0.4256360530853271,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6609261631965637,0.231510579586029,1.0707151889801023,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.0925598144531,284.8862609863281,1.0,0.6678633093833923,0.3427858352661133,0.3427858352661133,1.0,1.0,-3.402726411819458,0.8534032702445984,2.549323081970215,0.0870222598314285,0.8608493208885193,0.8608493208885193,0.0,238.5748443603516,210.0,64499.1875,0.0,3632.532470703125,1.0,278.7571716308594,283.0301818847656,298.5895080566406,303.4726257324219,293.1499938964844,293.1499938964844,279.04998779296875,38797.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783236563205719,1.0,0.0,0.0,3.605989456176758,3.606013536453247,8.676452125655487e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9366.90234375,0.0,1505.4306640625,1683.569091796875,0.0,2319.247802734375,0.897591233253479,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.757407546043396,0.3404166996479034,0.3112988173961639,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8806880116462708,0.542965292930603,0.5181674957275391,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9715222716331482,0.7166127562522888,0.5021772384643555,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8249399065971375,0.4421541094779968,0.4234261810779571,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6668878793716431,0.2302118837833404,1.0622988939285278,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908508300781,284.9765014648437,1.0,0.6594811677932739,0.3430410027503967,0.3430410027503967,1.0,1.0,-3.383354663848877,0.8482414484024048,2.5351130962371826,0.0861165001988411,0.93231463432312,0.93231463432312,0.0,227.04067993164065,198.0,63403.33984375,0.0,3519.726318359375,1.0,279.0419921875,283.1488037109375,298.52789306640625,303.2423400878906,293.1499938964844,293.1499938964844,278.75,34280.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770558595657349,1.0,0.0,0.0,3.69050407409668,3.690528154373169,9.08792344489484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10339.2080078125,0.0,1565.6900634765625,1683.569091796875,0.0,2263.747314453125,0.9130865931510924,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.757407546043396,0.3404166996479034,0.3112988173961639,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8806880116462708,0.542965292930603,0.5181674957275391,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9715222716331482,0.7166127562522888,0.5021772384643555,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8249399065971375,0.4421541094779968,0.4234261810779571,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6668878793716431,0.2302118837833404,1.0622988939285278,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6262512207031,297.0908508300781,284.9765014648437,1.0,0.6594811677932739,0.3430410027503967,0.3430410027503967,1.0,1.0,-3.383354663848877,0.8482414484024048,2.5351130962371826,0.0861165001988411,0.93231463432312,0.93231463432312,0.0,227.04067993164065,198.0,63403.33984375,0.0,3519.726318359375,1.0,279.0419921875,283.1488037109375,298.52789306640625,303.2423400878906,293.1499938964844,293.1499938964844,278.75,34280.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770558595657349,1.0,0.0,0.0,3.69050407409668,3.690528154373169,9.08792344489484e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10339.2080078125,0.0,1565.6900634765625,1683.569091796875,0.0,2263.747314453125,0.9130865931510924,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7610871195793152,0.3392703235149383,0.3102818727493286,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8852642774581909,0.5413756966590881,0.5166955590248108,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9769175052642822,0.7161824107170105,0.5019823908805847,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8289270997047424,0.4410474598407745,0.4223641157150268,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6702179908752441,0.2294306606054306,1.0582835674285889,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6180725097656,297.0867614746094,284.8549499511719,1.0,0.6552622318267822,0.3431685864925384,0.3431685864925384,1.0,1.0,-3.3740267753601074,0.8457602858543396,2.528266668319702,0.0858113765716552,0.8394816517829895,0.8394816517829895,0.0,221.23614501953125,198.0,63952.484375,0.0,3464.385498046875,1.0,278.7972412109375,283.01544189453125,298.5547180175781,303.4415588378906,293.1499938964844,293.1499938964844,278.75,39243.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813729047775269,1.0,0.0,0.0,3.624679088592529,3.6247034072875977,8.766624546296953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9953.724609375,0.0,1529.2783203125,1683.569091796875,0.0,2302.475830078125,0.8995379209518433,1.0,0.0,3.0,1.0,0.0
18034560,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7644173502922058,0.3380693197250366,0.3089871406555176,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8894907832145691,0.5397142171859741,0.514911949634552,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9817000031471252,0.7156920433044434,0.5014496445655823,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8326026201248169,0.4398670792579651,0.4210406243801117,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6732661724090576,0.2285843193531036,1.0535690784454346,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.60943603515625,297.0819396972656,284.8949279785156,1.0,0.6508824229240417,0.3433508276939392,0.3433508276939392,1.0,1.0,-3.362423658370972,0.8427342176437378,2.5196893215179443,0.0854147523641586,0.84013831615448,0.84013831615448,0.0,215.7089080810547,186.0,63407.4375,0.0,3405.6708984375,1.0,278.7579040527344,283.0543212890625,298.5311279296875,303.3336181640625,293.1499938964844,293.1499938964844,279.04998779296875,39685.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820419669151306,1.0,0.0,0.0,3.526139974594116,3.526163339614868,8.296451596834231e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9233.169921875,0.0,1426.3260498046875,1683.569091796875,0.0,2308.4931640625,0.8809511661529541,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7733873128890991,0.3365797400474548,0.3070524632930755,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9003982543945312,0.5373420715332031,0.5120435953140259,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9927048087120056,0.7160438895225525,0.5011733174324036,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8420857787132263,0.4383079409599304,0.418957382440567,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6812576055526733,0.227348580956459,1.045423150062561,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997619628906,297.0822448730469,284.9801330566406,1.0,0.6421999335289001,0.3437152802944183,0.3437152802944183,1.0,1.0,-3.344005823135376,0.8381708860397339,2.5058348178863525,0.0849119871854782,0.9115102291107178,0.9115102291107178,0.0,203.7027587890625,174.0,62374.2421875,0.0,3294.802001953125,1.0,279.0413818359375,283.167236328125,298.4760437011719,303.112060546875,293.1499938964844,293.1499938964844,278.75,34378.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749328017234802,1.0,0.0,0.0,3.6135294437408447,3.6135528087615967,8.712775070307544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10174.2802734375,0.0,1480.9625244140625,1683.569091796875,0.0,2244.766357421875,0.8959198594093323,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7733873128890991,0.3365797400474548,0.3070524632930755,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9003982543945312,0.5373420715332031,0.5120435953140259,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9927048087120056,0.7160438895225525,0.5011733174324036,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8420857787132263,0.4383079409599304,0.418957382440567,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6812576055526733,0.227348580956459,1.045423150062561,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.5997619628906,297.0822448730469,284.9801330566406,1.0,0.6421999335289001,0.3437152802944183,0.3437152802944183,1.0,1.0,-3.344005823135376,0.8381708860397339,2.5058348178863525,0.0849119871854782,0.9115102291107178,0.9115102291107178,0.0,203.7027587890625,174.0,62374.2421875,0.0,3294.802001953125,1.0,279.0413818359375,283.167236328125,298.4760437011719,303.112060546875,293.1499938964844,293.1499938964844,278.75,34378.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749328017234802,1.0,0.0,0.0,3.6135294437408447,3.6135528087615967,8.712775070307544e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,10174.2802734375,0.0,1480.9625244140625,1683.569091796875,0.0,2244.766357421875,0.8959198594093323,1.0,0.0,3.0,1.0,0.0
18034740,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7816539406776428,0.3342734277248382,0.304813027381897,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9108072519302368,0.5341160893440247,0.5088494420051575,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7152567505836487,0.4967920184135437,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8510271310806274,0.4360478818416595,0.4166359305381775,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6886897683143616,0.2257381230592727,1.0369468927383425,284.9004211425781,284.95001220703125,299.09869384765625,295.4736022949219,297.5842590332031,297.0749816894531,284.8999328613281,1.0,0.6331307291984558,0.3440797328948974,0.3440797328948974,1.0,1.0,-3.31894850730896,0.8315238952636719,2.487424612045288,0.0842215865850448,0.8266726732254028,0.8266726732254028,0.0,192.91346740722656,162.0,62330.08984375,0.0,3177.479736328125,1.0,278.7588195800781,283.07501220703125,298.4826965332031,303.2062072753906,293.1499938964844,293.1499938964844,279.04998779296875,39443.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797591090202332,1.0,0.0,0.0,3.4519801139831543,3.452003002166748,7.951148859319801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9107.037109375,0.0,1348.186279296875,1683.569091796875,0.0,2287.9775390625,0.864255964756012,1.0,0.0,3.0,1.0,0.0
18034800,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7816539406776428,0.3342734277248382,0.304813027381897,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9108072519302368,0.5341160893440247,0.5088494420051575,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7152567505836487,0.4967920184135437,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8510271310806274,0.4360478818416595,0.4166359305381775,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6886897683143616,0.2257381230592727,1.0369468927383425,284.9004211425781,284.95001220703125,299.09869384765625,295.4736022949219,297.5842590332031,297.0749816894531,284.8999328613281,1.0,0.6331307291984558,0.3440797328948974,0.3440797328948974,1.0,1.0,-3.31894850730896,0.8315238952636719,2.487424612045288,0.0842215865850448,0.8266726732254028,0.8266726732254028,0.0,192.91346740722656,162.0,62330.08984375,0.0,3177.479736328125,1.0,278.7588195800781,283.07501220703125,298.4826965332031,303.2062072753906,293.1499938964844,293.1499938964844,279.04998779296875,39443.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797591090202332,1.0,0.0,0.0,3.4519801139831543,3.452003002166748,7.951148859319801e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9107.037109375,0.0,1348.186279296875,1683.569091796875,0.0,2287.9775390625,0.864255964756012,1.0,0.0,3.0,1.0,0.0
18034860,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7894302010536194,0.3326404988765716,0.3029075562953949,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9211236834526062,0.5315727591514587,0.5059921741485596,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.718400776386261,0.4796350002288818,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8594541549682617,0.4343302845954895,0.414573073387146,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.695473313331604,0.2243955731391906,1.0290273427963257,284.9698791503906,284.95001220703125,299.06011962890625,295.4501342773437,297.5816955566406,297.0850830078125,284.9688720703125,1.0,0.6228175163269043,0.344539076089859,0.344539076089859,1.0,1.0,-3.280880212783813,0.8211173415184021,2.4597628116607666,0.082336775958538,0.8838227987289429,0.8838227987289429,0.0,183.04327392578125,150.0,60993.0390625,0.0,3038.2392578125,1.0,279.0406799316406,283.177001953125,298.4262084960937,302.9699401855469,293.1499938964844,293.1499938964844,279.3500061035156,34845.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721775770187378,1.0,0.0,0.0,3.524308919906616,3.524331569671631,8.287837545140064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8865.130859375,0.0,1389.4342041015625,1683.569091796875,0.0,2220.199951171875,0.8761780261993408,1.0,0.0,3.0,1.0,0.0
18034920,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7894302010536194,0.3326404988765716,0.3029075562953949,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9211236834526062,0.5315727591514587,0.5059921741485596,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9990000128746032,0.718400776386261,0.4796350002288818,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8594541549682617,0.4343302845954895,0.414573073387146,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.695473313331604,0.2243955731391906,1.0290273427963257,284.9698791503906,284.95001220703125,299.06011962890625,295.4501342773437,297.5816955566406,297.0850830078125,284.9688720703125,1.0,0.6228175163269043,0.344539076089859,0.344539076089859,1.0,1.0,-3.280880212783813,0.8211173415184021,2.4597628116607666,0.082336775958538,0.8838227987289429,0.8838227987289429,0.0,183.04327392578125,150.0,60993.0390625,0.0,3038.2392578125,1.0,279.0406799316406,283.177001953125,298.4262084960937,302.9699401855469,293.1499938964844,293.1499938964844,279.3500061035156,34845.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721775770187378,1.0,0.0,0.0,3.524308919906616,3.524331569671631,8.287837545140064e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8865.130859375,0.0,1389.4342041015625,1683.569091796875,0.0,2220.199951171875,0.8761780261993408,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7991865277290344,0.3311487734317779,0.3012354969978332,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.934188425540924,0.5291962623596191,0.5034065246582031,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.7243525385856628,0.4602173268795013,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.870063066482544,0.4327600300312042,0.4127398431301117,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7040151357650757,0.223220095038414,1.0219734907150269,285.00714111328125,284.95001220703125,299.02215576171875,295.4267272949219,297.5892639160156,297.10870361328125,285.0037841796875,1.0,0.6118524670600891,0.3449984192848205,0.3449984192848205,1.0,1.0,-3.2417256832122803,0.8103373050689697,2.4313883781433105,0.0803408846259117,0.9554590582847596,0.9554590582847596,0.0,172.42398071289062,138.0,59973.68359375,0.0,2895.79052734375,1.0,279.3411560058594,283.2455444335937,298.40789794921875,302.85791015625,293.1499938964844,293.1499938964844,279.04998779296875,32452.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664405107498169,1.0,0.0,0.0,3.675202608108521,3.675226211547852,9.012719033307804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9818.5283203125,0.0,1534.6644287109375,1683.569091796875,0.0,2169.295654296875,0.9081652164459229,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7991865277290344,0.3311487734317779,0.3012354969978332,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.934188425540924,0.5291962623596191,0.5034065246582031,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.7243525385856628,0.4602173268795013,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.870063066482544,0.4327600300312042,0.4127398431301117,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7040151357650757,0.223220095038414,1.0219734907150269,285.00714111328125,284.95001220703125,299.02215576171875,295.4267272949219,297.5892639160156,297.10870361328125,285.0037841796875,1.0,0.6118524670600891,0.3449984192848205,0.3449984192848205,1.0,1.0,-3.2417256832122803,0.8103373050689697,2.4313883781433105,0.0803408846259117,0.9554590582847596,0.9554590582847596,0.0,172.42398071289062,138.0,59973.68359375,0.0,2895.79052734375,1.0,279.3411560058594,283.2455444335937,298.40789794921875,302.85791015625,293.1499938964844,293.1499938964844,279.04998779296875,32452.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664405107498169,1.0,0.0,0.0,3.675202608108521,3.675226211547852,9.012719033307804e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9818.5283203125,0.0,1534.6644287109375,1683.569091796875,0.0,2169.295654296875,0.9081652164459229,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8042125105857849,0.3298912644386291,0.3001931011676788,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9409514665603638,0.5274638533592224,0.5018881559371948,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.7271937131881714,0.4503082931041717,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8756803274154663,0.4315148591995239,0.411635160446167,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7084805369377136,0.2224074453115463,1.0181124210357666,284.8554992675781,284.95001220703125,299.00341796875,295.4150085449219,297.5904541015625,297.1170959472656,284.8517761230469,1.0,0.6061339974403381,0.3452281057834625,0.3452281057834625,1.0,1.0,-3.220765352249145,0.8044975996017456,2.416267871856689,0.0792507082223892,0.8483737707138062,0.8483737707138062,0.0,167.11651611328125,138.0,60526.80078125,0.0,2822.89892578125,1.0,279.0970764160156,283.0851745605469,298.4422607421875,303.072021484375,293.1499938964844,293.1499938964844,279.04998779296875,37823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716773152351379,1.0,0.0,0.0,3.632967948913574,3.632992029190064,8.806765094959701e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9457.6376953125,0.0,1527.88134765625,1683.569091796875,0.0,2215.747802734375,0.9001299738883972,1.0,0.0,3.0,1.0,0.0
18035160,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8088433146476746,0.3285382986068725,0.2988089621067047,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.947284996509552,0.5255999565124512,0.4999723136425018,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.7301241755485535,0.4406866729259491,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8810669779777527,0.4301283061504364,0.4101798832416534,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7125780582427979,0.2214953005313873,1.0133297443389893,284.8802490234375,284.95001220703125,298.9848327636719,295.4033203125,297.59112548828125,297.1242980957031,284.8817443847656,1.0,0.6001889109611511,0.3456706702709198,0.3456706702709198,1.0,1.0,-3.19773006439209,0.7985824942588806,2.399147748947144,0.0785178169608116,0.8361629843711853,0.8361629843711853,0.0,161.94677734375,141.0,59790.44921875,0.0,2747.41357421875,1.0,279.0578918457031,283.118408203125,298.41796875,302.96026611328125,293.1499938964844,293.1499938964844,279.3500061035156,39908.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727805972099304,1.0,0.0,0.0,3.517229557037353,3.517252922058105,8.254575050159474e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8747.8154296875,0.0,1418.591064453125,1683.569091796875,0.0,2225.56982421875,0.8789487481117249,1.0,0.0,3.0,1.0,0.0
18035220,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.814041018486023,0.3268957436084747,0.2969374358654022,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9543107748031616,0.522986888885498,0.4970821142196655,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.7370033860206604,0.42940753698349,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8873147368431091,0.4282737374305725,0.4080356955528259,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7169485092163086,0.2202021479606628,1.0060136318206787,284.97296142578125,284.95001220703125,298.9482727050781,295.3799743652344,297.60113525390625,297.1494140625,284.9721984863281,1.0,0.5931090116500854,0.3465557694435119,0.3465557694435119,1.0,1.0,-3.167042732238769,0.791594922542572,2.3754477500915527,0.0780898481607437,0.9043039083480836,0.9043039083480836,0.0,155.84002685546875,159.0,58628.50390625,0.0,2652.631591796875,1.0,279.3412780761719,283.2373352050781,298.354736328125,302.7183532714844,293.1499938964844,293.1499938964844,279.04998779296875,34571.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645928263664246,1.0,0.0,0.0,3.596508979797364,3.596532106399536,8.630889851701795e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9616.90625,0.0,1463.9393310546875,1683.569091796875,0.0,2152.97607421875,0.8921941518783569,1.0,0.0,3.0,1.0,0.0
18035280,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.814041018486023,0.3268957436084747,0.2969374358654022,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9543107748031616,0.522986888885498,0.4970821142196655,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.7370033860206604,0.42940753698349,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8873147368431091,0.4282737374305725,0.4080356955528259,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7169485092163086,0.2202021479606628,1.0060136318206787,284.97296142578125,284.95001220703125,298.9482727050781,295.3799743652344,297.60113525390625,297.1494140625,284.9721984863281,1.0,0.5931090116500854,0.3465557694435119,0.3465557694435119,1.0,1.0,-3.167042732238769,0.791594922542572,2.3754477500915527,0.0780898481607437,0.9043039083480836,0.9043039083480836,0.0,155.84002685546875,159.0,58628.50390625,0.0,2652.631591796875,1.0,279.3412780761719,283.2373352050781,298.354736328125,302.7183532714844,293.1499938964844,293.1499938964844,279.04998779296875,34571.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645928263664246,1.0,0.0,0.0,3.596508979797364,3.596532106399536,8.630889851701795e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9616.90625,0.0,1463.9393310546875,1683.569091796875,0.0,2152.97607421875,0.8921941518783569,1.0,0.0,3.0,1.0,0.0
18035340,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8086910843849182,0.3245805501937866,0.2951139211654663,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9474278688430786,0.519702672958374,0.4942693412303924,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.7401902675628662,0.4354837238788605,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8815736770629883,0.4258686900138855,0.4060217440128326,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.712224543094635,0.2186247408390045,0.9998816847801208,284.906494140625,284.95001220703125,298.9125671386719,295.3566589355469,297.5951843261719,297.1520690917969,284.90704345703125,1.0,0.5938926935195923,0.3474408686161041,0.3474408686161041,1.0,1.0,-3.158952713012696,0.7916383743286133,2.367314338684082,0.0796416848897934,0.8270814418792725,0.8270814418792725,0.0,158.06524658203125,177.0,58838.99609375,0.0,2648.5986328125,1.0,279.0589904785156,283.1565856933594,298.3655700683594,302.8187866210937,293.1499938964844,293.1499938964844,279.3500061035156,39280.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694289088249207,1.0,0.0,0.0,3.4319632053375244,3.43198561668396,7.859203492444067e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8646.1162109375,0.0,1326.9334716796875,1683.569091796875,0.0,2195.768310546875,0.859978437423706,1.0,0.0,3.0,1.0,0.0
18035400,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8086910843849182,0.3245805501937866,0.2951139211654663,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9474278688430786,0.519702672958374,0.4942693412303924,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.7401902675628662,0.4354837238788605,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8815736770629883,0.4258686900138855,0.4060217440128326,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.712224543094635,0.2186247408390045,0.9998816847801208,284.906494140625,284.95001220703125,298.9125671386719,295.3566589355469,297.5951843261719,297.1520690917969,284.90704345703125,1.0,0.5938926935195923,0.3474408686161041,0.3474408686161041,1.0,1.0,-3.158952713012696,0.7916383743286133,2.367314338684082,0.0796416848897934,0.8270814418792725,0.8270814418792725,0.0,158.06524658203125,177.0,58838.99609375,0.0,2648.5986328125,1.0,279.0589904785156,283.1565856933594,298.3655700683594,302.8187866210937,293.1499938964844,293.1499938964844,279.3500061035156,39280.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694289088249207,1.0,0.0,0.0,3.4319632053375244,3.43198561668396,7.859203492444067e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8646.1162109375,0.0,1326.9334716796875,1683.569091796875,0.0,2195.768310546875,0.859978437423706,1.0,0.0,3.0,1.0,0.0
18035460,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7970952391624451,0.3229245841503143,0.2937845587730407,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9322018623352052,0.5171545147895813,0.4920127391815185,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7400758266448975,0.4522749781608581,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8692566156387329,0.4240935742855072,0.4044972956180572,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7016779780387878,0.217273861169815,0.9949272274971008,284.9981384277344,284.95001220703125,298.8778076171875,295.3334045410156,297.5810546875,297.14306640625,284.99755859375,1.0,0.5995686650276184,0.34814453125,0.34814453125,1.0,1.0,-3.1670238971710205,0.7962287068367004,2.370795249938965,0.0822595804929733,0.9107901453971864,0.9107901453971864,0.0,165.6985321044922,195.0,58349.8046875,0.0,2705.87255859375,1.0,279.3407287597656,283.265380859375,298.31451416015625,302.6398620605469,293.1499938964844,293.1499938964844,279.04998779296875,33429.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626369595527649,1.0,0.0,0.0,3.5537586212158203,3.553781270980835,8.426925433013821e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9566.796875,0.0,1409.9815673828125,1683.569091796875,0.0,2135.741455078125,0.8818767070770264,1.0,0.0,3.0,1.0,0.0
18035520,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7970952391624451,0.3229245841503143,0.2937845587730407,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9322018623352052,0.5171545147895813,0.4920127391815185,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7400758266448975,0.4522749781608581,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8692566156387329,0.4240935742855072,0.4044972956180572,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7016779780387878,0.217273861169815,0.9949272274971008,284.9981384277344,284.95001220703125,298.8778076171875,295.3334045410156,297.5810546875,297.14306640625,284.99755859375,1.0,0.5995686650276184,0.34814453125,0.34814453125,1.0,1.0,-3.1670238971710205,0.7962287068367004,2.370795249938965,0.0822595804929733,0.9107901453971864,0.9107901453971864,0.0,165.6985321044922,195.0,58349.8046875,0.0,2705.87255859375,1.0,279.3407287597656,283.265380859375,298.31451416015625,302.6398620605469,293.1499938964844,293.1499938964844,279.04998779296875,33429.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626369595527649,1.0,0.0,0.0,3.5537586212158203,3.553781270980835,8.426925433013821e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9566.796875,0.0,1409.9815673828125,1683.569091796875,0.0,2135.741455078125,0.8818767070770264,1.0,0.0,3.0,1.0,0.0
