time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035580,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7813108563423157,0.3203103840351105,0.2920717000961303,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9116217494010924,0.5136305093765259,0.4893790185451507,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.7350975871086121,0.4766589403152466,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8530870676040649,0.4215385317802429,0.40273118019104,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6872847676277161,0.2153665274381637,0.9891965389251708,284.9165954589844,284.95001220703125,298.8440856933594,295.3101806640625,297.5477294921875,297.1077880859375,284.9171142578125,1.0,0.608295202255249,0.3488481938838959,0.3488481938838959,1.0,1.0,-3.1820995807647705,0.8030012249946594,2.379098415374756,0.0856553837656974,0.8358790278434753,0.8358790278434753,0.0,177.42977905273438,198.0,59023.5703125,0.0,2799.880615234375,1.0,279.0591125488281,283.16412353515625,298.3304443359375,302.78955078125,293.1499938964844,293.1499938964844,279.3500061035156,38309.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769904375076294,1.0,0.0,0.0,3.4368889331817627,3.4369113445281982,7.881779424678825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8661.2138671875,0.0,1325.0185546875,1683.569091796875,0.0,2199.989013671875,0.8601787686347961,1.0,0.0,3.0,1.0,0.0
18035640,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7813108563423157,0.3203103840351105,0.2920717000961303,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9116217494010924,0.5136305093765259,0.4893790185451507,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.7350975871086121,0.4766589403152466,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8530870676040649,0.4215385317802429,0.40273118019104,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6872847676277161,0.2153665274381637,0.9891965389251708,284.9165954589844,284.95001220703125,298.8440856933594,295.3101806640625,297.5477294921875,297.1077880859375,284.9171142578125,1.0,0.608295202255249,0.3488481938838959,0.3488481938838959,1.0,1.0,-3.1820995807647705,0.8030012249946594,2.379098415374756,0.0856553837656974,0.8358790278434753,0.8358790278434753,0.0,177.42977905273438,198.0,59023.5703125,0.0,2799.880615234375,1.0,279.0591125488281,283.16412353515625,298.3304443359375,302.78955078125,293.1499938964844,293.1499938964844,279.3500061035156,38309.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769904375076294,1.0,0.0,0.0,3.4368889331817627,3.4369113445281982,7.881779424678825e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8661.2138671875,0.0,1325.0185546875,1683.569091796875,0.0,2199.989013671875,0.8601787686347961,1.0,0.0,3.0,1.0,0.0
18035700,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7749803066253662,0.3192639648914337,0.2911611497402191,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9038514494895936,0.5121341347694397,0.4879939556121826,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7320356369018555,0.486676961183548,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8467466831207275,0.4204793274402618,0.4017795920372009,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6813597679138184,0.2144532352685928,0.9857234358787536,285.0203552246094,284.95001220703125,298.82763671875,295.298583984375,297.5314025878906,297.0905456542969,285.0213928222656,1.0,0.6113013625144958,0.3492000102996826,0.3492000102996826,1.0,1.0,-3.1860759258270264,0.8052655458450317,2.380810499191284,0.0871727913618087,0.9109495282173156,0.9109495282173156,0.0,182.3345947265625,198.0,58363.51953125,0.0,2834.648681640625,1.0,279.297119140625,283.2825622558594,298.2774658203125,302.5655212402344,293.1499938964844,293.1499938964844,279.3500061035156,33636.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655944228172302,1.0,0.0,0.0,3.495810985565185,3.495833158493042,8.154347028721531e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8941.853515625,0.0,1351.358154296875,1683.569091796875,0.0,2161.818115234375,0.8709311485290527,1.0,0.0,3.0,1.0,0.0
18035760,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.770026445388794,0.3182615339756012,0.2904334962368011,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8979877829551697,0.510692298412323,0.4868167042732239,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.7290242314338684,0.4947743117809295,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8418015241622925,0.4194844961166382,0.4010074138641357,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6766020059585571,0.2135711908340454,0.9825302958488464,284.99755859375,284.95001220703125,298.8114624023437,295.2870178222656,297.5161437988281,297.0753479003906,284.9957275390625,1.0,0.6138246059417725,0.3492297232151031,0.3492297232151031,1.0,1.0,-3.1887569427490234,0.8062525391578674,2.382504463195801,0.0876013413071632,0.91594135761261,0.91594135761261,0.0,186.34474182128903,201.0,58527.25390625,0.0,2861.971923828125,1.0,279.3414306640625,283.2629089355469,298.274169921875,302.61578369140625,293.1499938964844,293.1499938964844,279.04998779296875,33122.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644991874694824,1.0,0.0,0.0,3.568947553634644,3.568970203399658,8.499113164361916e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9586.4755859375,0.0,1423.79931640625,1683.569091796875,0.0,2152.14990234375,0.8847625851631165,1.0,0.0,3.0,1.0,0.0
18035820,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7601398825645447,0.3153328597545624,0.2883063852787018,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8863919377326965,0.5068104863166809,0.4837161302566528,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9979898929595948,0.7215532064437866,0.5062700510025024,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8321335911750793,0.4166582524776459,0.3988598883152008,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6672261953353882,0.2113183736801147,0.9745105504989624,284.9062805175781,284.95001220703125,298.78009033203125,295.263916015625,297.4827575683594,297.0413513183594,284.9061279296875,1.0,0.6173176765441895,0.3492891490459442,0.3492891490459442,1.0,1.0,-3.184107542037964,0.8049443960189819,2.3791632652282715,0.0877319425344467,0.8301169872283936,0.8301169872283936,0.0,193.9727478027344,204.0,58881.26953125,0.0,2893.8056640625,1.0,279.0590515136719,283.1583251953125,298.2838134765625,302.7430114746094,293.1499938964844,293.1499938964844,279.3500061035156,38787.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771724283695221,1.0,0.0,0.0,3.433829069137573,3.433851480484009,7.867751605772355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8637.537109375,0.0,1325.3265380859375,1683.569091796875,0.0,2216.165283203125,0.859799325466156,1.0,0.0,3.0,1.0,0.0
18035880,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7601398825645447,0.3153328597545624,0.2883063852787018,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8863919377326965,0.5068104863166809,0.4837161302566528,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9979898929595948,0.7215532064437866,0.5062700510025024,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8321335911750793,0.4166582524776459,0.3988598883152008,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6672261953353882,0.2113183736801147,0.9745105504989624,284.9062805175781,284.95001220703125,298.78009033203125,295.263916015625,297.4827575683594,297.0413513183594,284.9061279296875,1.0,0.6173176765441895,0.3492891490459442,0.3492891490459442,1.0,1.0,-3.184107542037964,0.8049443960189819,2.3791632652282715,0.0877319425344467,0.8301169872283936,0.8301169872283936,0.0,193.9727478027344,204.0,58881.26953125,0.0,2893.8056640625,1.0,279.0590515136719,283.1583251953125,298.2838134765625,302.7430114746094,293.1499938964844,293.1499938964844,279.3500061035156,38787.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771724283695221,1.0,0.0,0.0,3.433829069137573,3.433851480484009,7.867751605772355e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8637.537109375,0.0,1325.3265380859375,1683.569091796875,0.0,2216.165283203125,0.859799325466156,1.0,0.0,3.0,1.0,0.0
18035940,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7510197162628174,0.3130746781826019,0.2864345014095306,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8754323720932007,0.5035974383354187,0.4808542430400848,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9886175394058228,0.7176346182823181,0.503064751625061,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8229822516441345,0.4143632352352142,0.3968830704689026,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6583788394927979,0.2093193084001541,0.9666674733161926,284.9794006347656,284.95001220703125,298.75,295.2408447265625,297.4656066894531,297.0293884277344,284.9783020019531,1.0,0.6185482144355774,0.3493485748767853,0.3493485748767853,1.0,1.0,-3.1627418994903564,0.79840087890625,2.3643410205841064,0.0858613848686218,0.8944013714790344,0.8944013714790344,0.0,201.1456298828125,207.0,57884.84765625,0.0,2888.544189453125,1.0,279.3406677246094,283.2587280273437,298.221923828125,302.5282287597656,293.1499938964844,293.1499938964844,279.6499938964844,34102.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649880647659302,1.0,0.0,0.0,3.5313849449157715,3.531407356262207,8.321151199197629e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8450.5615234375,0.0,1391.428466796875,1683.569091796875,0.0,2156.4638671875,0.8772031664848328,1.0,0.0,3.0,1.0,0.0
18036000,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7510197162628174,0.3130746781826019,0.2864345014095306,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8754323720932007,0.5035974383354187,0.4808542430400848,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9886175394058228,0.7176346182823181,0.503064751625061,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8229822516441345,0.4143632352352142,0.3968830704689026,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6583788394927979,0.2093193084001541,0.9666674733161926,284.9794006347656,284.95001220703125,298.75,295.2408447265625,297.4656066894531,297.0293884277344,284.9783020019531,1.0,0.6185482144355774,0.3493485748767853,0.3493485748767853,1.0,1.0,-3.1627418994903564,0.79840087890625,2.3643410205841064,0.0858613848686218,0.8944013714790344,0.8944013714790344,0.0,201.1456298828125,207.0,57884.84765625,0.0,2888.544189453125,1.0,279.3406677246094,283.2587280273437,298.221923828125,302.5282287597656,293.1499938964844,293.1499938964844,279.6499938964844,34102.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649880647659302,1.0,0.0,0.0,3.5313849449157715,3.531407356262207,8.321151199197629e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8450.5615234375,0.0,1391.428466796875,1683.569091796875,0.0,2156.4638671875,0.8772031664848328,1.0,0.0,3.0,1.0,0.0
18036060,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7449155449867249,0.3110531270503998,0.2848064303398132,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.868005096912384,0.500642716884613,0.4782693386077881,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9822917580604552,0.7155170440673828,0.5015943646430969,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8167068958282471,0.4122735261917114,0.3951160013675689,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6523246765136719,0.2075269967317581,0.9595129489898682,285.0289001464844,284.95001220703125,298.7216491699219,295.2149963378906,297.4557800292969,297.025634765625,285.0256042480469,1.0,0.6189954876899719,0.3498387336730957,0.3498387336730957,1.0,1.0,-3.1451802253723145,0.7942431569099426,2.3509371280670166,0.0855980068445205,0.9842429161071776,0.9842429161071776,0.0,205.9414520263672,210.0,57193.21875,0.0,2878.279052734375,1.0,279.64129638671875,283.3334350585937,298.2016296386719,302.43829345703125,293.1499938964844,293.1499938964844,279.3500061035156,31663.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601890563964844,1.0,0.0,0.0,3.706747531890869,3.7067713737487793,9.168099950329632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9397.2685546875,0.0,1564.271484375,1683.569091796875,0.0,2114.2314453125,0.9148162007331848,1.0,0.0,3.0,1.0,0.0
18036120,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7449155449867249,0.3110531270503998,0.2848064303398132,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.868005096912384,0.500642716884613,0.4782693386077881,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9822917580604552,0.7155170440673828,0.5015943646430969,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8167068958282471,0.4122735261917114,0.3951160013675689,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6523246765136719,0.2075269967317581,0.9595129489898682,285.0289001464844,284.95001220703125,298.7216491699219,295.2149963378906,297.4557800292969,297.025634765625,285.0256042480469,1.0,0.6189954876899719,0.3498387336730957,0.3498387336730957,1.0,1.0,-3.1451802253723145,0.7942431569099426,2.3509371280670166,0.0855980068445205,0.9842429161071776,0.9842429161071776,0.0,205.9414520263672,210.0,57193.21875,0.0,2878.279052734375,1.0,279.64129638671875,283.3334350585937,298.2016296386719,302.43829345703125,293.1499938964844,293.1499938964844,279.3500061035156,31663.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601890563964844,1.0,0.0,0.0,3.706747531890869,3.7067713737487793,9.168099950329632e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9397.2685546875,0.0,1564.271484375,1683.569091796875,0.0,2114.2314453125,0.9148162007331848,1.0,0.0,3.0,1.0,0.0
18036180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.738415002822876,0.3078481554985046,0.2824332416057586,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8603168725967407,0.4964157044887543,0.4748522043228149,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9752135276794434,0.7115697860717773,0.4993857443332672,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8098974823951721,0.4090650379657745,0.3926156759262085,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6461504101753235,0.2051631063222885,0.9507785439491272,284.8768310546875,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.01519775390625,284.8787536621094,1.0,0.6187048554420471,0.3503288924694061,0.3503288924694061,1.0,1.0,-3.122066736221313,0.7883458733558655,2.3337206840515137,0.0850132927298545,0.8555120825767517,0.8555120825767517,0.0,210.6556396484375,213.0,57525.89453125,0.0,2856.318603515625,1.0,279.35711669921875,283.1772155761719,298.2113037109375,302.5792541503906,293.1499938964844,293.1499938964844,279.6499938964844,39181.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692553400993347,1.0,0.0,0.0,3.596412181854248,3.5964362621307373,8.630426009403891e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8420.5390625,0.0,1497.820556640625,1683.569091796875,0.0,2194.228759765625,0.8955543041229248,1.0,0.0,3.0,1.0,0.0
18036240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.738415002822876,0.3078481554985046,0.2824332416057586,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8603168725967407,0.4964157044887543,0.4748522043228149,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9752135276794434,0.7115697860717773,0.4993857443332672,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8098974823951721,0.4090650379657745,0.3926156759262085,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6461504101753235,0.2051631063222885,0.9507785439491272,284.8768310546875,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.01519775390625,284.8787536621094,1.0,0.6187048554420471,0.3503288924694061,0.3503288924694061,1.0,1.0,-3.122066736221313,0.7883458733558655,2.3337206840515137,0.0850132927298545,0.8555120825767517,0.8555120825767517,0.0,210.6556396484375,213.0,57525.89453125,0.0,2856.318603515625,1.0,279.35711669921875,283.1772155761719,298.2113037109375,302.5792541503906,293.1499938964844,293.1499938964844,279.6499938964844,39181.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692553400993347,1.0,0.0,0.0,3.596412181854248,3.5964362621307373,8.630426009403891e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8420.5390625,0.0,1497.820556640625,1683.569091796875,0.0,2194.228759765625,0.8955543041229248,1.0,0.0,3.0,1.0,0.0
18036300,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7354341149330139,0.306607574224472,0.2811927795410156,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8568135499954224,0.4946572780609131,0.4730604588985443,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9718526601791382,0.7102457284927368,0.4982442557811737,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8066362142562866,0.407730370759964,0.3912640810012817,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.643281102180481,0.2040957957506179,0.9460015892982484,284.9941101074219,284.95001220703125,298.6827392578125,295.166259765625,297.4360656738281,297.0125732421875,284.99566650390625,1.0,0.6183286905288696,0.3505739867687225,0.3505739867687225,1.0,1.0,-3.109674453735352,0.7851304411888123,2.3245439529418945,0.0845142677426338,0.9290840029716492,0.9290840029716492,0.0,212.71041870117188,213.0,56502.75,0.0,2842.130859375,1.0,279.6001892089844,283.31231689453125,298.1437072753906,302.3155212402344,293.1499938964844,293.1499938964844,279.6499938964844,34677.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643314599990845,1.0,0.0,0.0,3.631709337234497,3.631732940673828,8.800664659247559e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8677.8486328125,0.0,1503.0657958984375,1683.569091796875,0.0,2150.670166015625,0.901916801929474,1.0,0.0,3.0,1.0,0.0
18036360,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7332088351249695,0.3055338263511657,0.2802778482437134,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8541355729103088,0.4930751621723175,0.4716224372386932,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.969349443912506,0.7091778516769409,0.4975387752056122,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8040895462036133,0.4065492153167724,0.3902022242546081,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6410309076309204,0.2031300067901611,0.9419243335723876,284.97900390625,284.95001220703125,298.6706848144531,295.1475524902344,297.4324035644531,297.0115051269531,284.9772033691406,1.0,0.6180042624473572,0.3509314358234405,0.3509314358234405,1.0,1.0,-3.09981632232666,0.7830061316490173,2.316810131072998,0.0846035555005073,0.9319339990615844,0.9319339990615844,0.0,214.28298950195312,216.0,56397.4921875,0.0,2830.56689453125,1.0,279.64263916015625,283.3018493652344,298.12896728515625,302.3316650390625,293.1499938964844,293.1499938964844,279.3500061035156,34094.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624295353889465,1.0,0.0,0.0,3.685220003128052,3.685244083404541,9.06191814920021e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9280.1845703125,0.0,1558.31298828125,1683.569091796875,0.0,2133.916259765625,0.9115716814994812,1.0,0.0,3.0,1.0,0.0
18036420,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7280278205871582,0.3025449216365814,0.2779599130153656,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8480966091156006,0.489019900560379,0.4682073891162872,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9632197618484496,0.7055540084838867,0.4954219162464142,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7982402443885803,0.4034318327903747,0.3876340389251709,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6360664963722229,0.2007966786623001,0.9328228235244752,284.8876342773437,284.95001220703125,298.6477966308594,295.10675048828125,297.4220275878906,297.00506591796875,284.8892517089844,1.0,0.6171256899833679,0.351646363735199,0.351646363735199,1.0,1.0,-3.076357126235962,0.7775747776031494,2.2987823486328125,0.0847459658980369,0.8316852450370789,0.8316852450370789,0.0,217.873764038086,204.0,56343.5,0.0,2802.447265625,1.0,279.3577575683594,283.20428466796875,298.1217956542969,302.40655517578125,293.1499938964844,293.1499938964844,279.6499938964844,40287.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686842083930969,1.0,0.0,0.0,3.499053716659546,3.499077081680298,8.16948215742741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8290.9013671875,0.0,1402.3792724609375,1683.569091796875,0.0,2189.1630859375,0.8755417466163635,1.0,0.0,3.0,1.0,0.0
18036480,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7280278205871582,0.3025449216365814,0.2779599130153656,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8480966091156006,0.489019900560379,0.4682073891162872,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9632197618484496,0.7055540084838867,0.4954219162464142,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7982402443885803,0.4034318327903747,0.3876340389251709,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6360664963722229,0.2007966786623001,0.9328228235244752,284.8876342773437,284.95001220703125,298.6477966308594,295.10675048828125,297.4220275878906,297.00506591796875,284.8892517089844,1.0,0.6171256899833679,0.351646363735199,0.351646363735199,1.0,1.0,-3.076357126235962,0.7775747776031494,2.2987823486328125,0.0847459658980369,0.8316852450370789,0.8316852450370789,0.0,217.873764038086,204.0,56343.5,0.0,2802.447265625,1.0,279.3577575683594,283.20428466796875,298.1217956542969,302.40655517578125,293.1499938964844,293.1499938964844,279.6499938964844,40287.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686842083930969,1.0,0.0,0.0,3.499053716659546,3.499077081680298,8.16948215742741e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8290.9013671875,0.0,1402.3792724609375,1683.569091796875,0.0,2189.1630859375,0.8755417466163635,1.0,0.0,3.0,1.0,0.0
18036540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7281963229179382,0.3003967404365539,0.2757374048233032,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8485467433929443,0.4858192503452301,0.4648835062980652,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9648565649986268,0.7032973766326904,0.4935509264469147,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7988314032554626,0.4010199904441833,0.3850763142108917,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6357033252716064,0.1988357156515121,0.9230002164840698,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4157409667969,297.0036315917969,284.97821044921875,1.0,0.6118500232696533,0.352361261844635,0.352361261844635,1.0,1.0,-3.05255389213562,0.7719946503639221,2.2805593013763428,0.0849454328417778,0.9042139649391174,0.9042139649391174,0.0,214.22381591796875,192.0,55211.13671875,0.0,2736.247314453125,1.0,279.6411437988281,283.3192749023437,298.0381774902344,302.1564025878906,293.1499938964844,293.1499938964844,279.3500061035156,34406.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607806324958801,1.0,0.0,0.0,3.5880582332611084,3.588081359863281,8.590378115513886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9102.7666015625,0.0,1453.6190185546875,1683.569091796875,0.0,2119.423583984375,0.890167236328125,1.0,0.0,3.0,1.0,0.0
18036600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7281963229179382,0.3003967404365539,0.2757374048233032,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8485467433929443,0.4858192503452301,0.4648835062980652,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9648565649986268,0.7032973766326904,0.4935509264469147,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7988314032554626,0.4010199904441833,0.3850763142108917,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6357033252716064,0.1988357156515121,0.9230002164840698,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4157409667969,297.0036315917969,284.97821044921875,1.0,0.6118500232696533,0.352361261844635,0.352361261844635,1.0,1.0,-3.05255389213562,0.7719946503639221,2.2805593013763428,0.0849454328417778,0.9042139649391174,0.9042139649391174,0.0,214.22381591796875,192.0,55211.13671875,0.0,2736.247314453125,1.0,279.6411437988281,283.3192749023437,298.0381774902344,302.1564025878906,293.1499938964844,293.1499938964844,279.3500061035156,34406.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607806324958801,1.0,0.0,0.0,3.5880582332611084,3.588081359863281,8.590378115513886e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9102.7666015625,0.0,1453.6190185546875,1683.569091796875,0.0,2119.423583984375,0.890167236328125,1.0,0.0,3.0,1.0,0.0
18036660,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7306049466133118,0.2975707948207855,0.2731414437294006,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8518561720848083,0.4818800687789917,0.4611349403858185,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.96975439786911,0.6997083425521851,0.4911274313926697,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8022798299789429,0.3979987204074859,0.3821575939655304,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6374115943908691,0.1966006606817245,0.9122668504714966,284.8977355957031,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.99981689453125,284.89794921875,1.0,0.6044115424156189,0.3531502187252044,0.3531502187252044,1.0,1.0,-3.025609016418457,0.7655743956565857,2.2600345611572266,0.085072174668312,0.8153367042541504,0.8153367042541504,0.0,207.1104888916016,180.0,55053.55078125,0.0,2646.992919921875,1.0,279.359130859375,283.2302551269531,298.0253295898437,302.2176513671875,293.1499938964844,293.1499938964844,279.6499938964844,40040.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666108012199402,1.0,0.0,0.0,3.399158000946045,3.3991804122924805,7.709674036959768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8154.181640625,0.0,1299.7421875,1683.569091796875,0.0,2170.8017578125,0.8533886671066284,1.0,0.0,3.0,1.0,0.0
18036720,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7306049466133118,0.2975707948207855,0.2731414437294006,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8518561720848083,0.4818800687789917,0.4611349403858185,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.96975439786911,0.6997083425521851,0.4911274313926697,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8022798299789429,0.3979987204074859,0.3821575939655304,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6374115943908691,0.1966006606817245,0.9122668504714966,284.8977355957031,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.99981689453125,284.89794921875,1.0,0.6044115424156189,0.3531502187252044,0.3531502187252044,1.0,1.0,-3.025609016418457,0.7655743956565857,2.2600345611572266,0.085072174668312,0.8153367042541504,0.8153367042541504,0.0,207.1104888916016,180.0,55053.55078125,0.0,2646.992919921875,1.0,279.359130859375,283.2302551269531,298.0253295898437,302.2176513671875,293.1499938964844,293.1499938964844,279.6499938964844,40040.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666108012199402,1.0,0.0,0.0,3.399158000946045,3.3991804122924805,7.709674036959768e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8154.181640625,0.0,1299.7421875,1683.569091796875,0.0,2170.8017578125,0.8533886671066284,1.0,0.0,3.0,1.0,0.0
18036780,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7354340553283691,0.295505940914154,0.2708090245723724,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8580756187438965,0.4787059426307678,0.4576430022716522,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.977634847164154,0.697322428226471,0.4890438616275787,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8085070252418518,0.3956131935119629,0.3794260323047638,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6411569714546204,0.1947162598371505,0.9017693400382996,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.999755859375,284.97613525390625,1.0,0.5957611203193665,0.3539391756057739,0.3539391756057739,1.0,1.0,-3.0001940727233887,0.759645938873291,2.2405481338500977,0.0846364051103591,0.8809475898742676,0.8809475898742676,0.0,197.53697204589844,168.0,53926.29296875,0.0,2549.456787109375,1.0,279.6402893066406,283.33477783203125,297.9359436035156,301.9630432128906,293.1499938964844,293.1499938964844,279.95001220703125,34437.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585653066635132,1.0,0.0,0.0,3.4887914657592773,3.488813638687134,8.121632504298759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7969.55078125,0.0,1349.926513671875,1683.569091796875,0.0,2100.0009765625,0.8679263591766357,1.0,0.0,3.0,1.0,0.0
18036840,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7354340553283691,0.295505940914154,0.2708090245723724,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8580756187438965,0.4787059426307678,0.4576430022716522,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.977634847164154,0.697322428226471,0.4890438616275787,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8085070252418518,0.3956131935119629,0.3794260323047638,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6411569714546204,0.1947162598371505,0.9017693400382996,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.999755859375,284.97613525390625,1.0,0.5957611203193665,0.3539391756057739,0.3539391756057739,1.0,1.0,-3.0001940727233887,0.759645938873291,2.2405481338500977,0.0846364051103591,0.8809475898742676,0.8809475898742676,0.0,197.53697204589844,168.0,53926.29296875,0.0,2549.456787109375,1.0,279.6402893066406,283.33477783203125,297.9359436035156,301.9630432128906,293.1499938964844,293.1499938964844,279.95001220703125,34437.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585653066635132,1.0,0.0,0.0,3.4887914657592773,3.488813638687134,8.121632504298759e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7969.55078125,0.0,1349.926513671875,1683.569091796875,0.0,2100.0009765625,0.8679263591766357,1.0,0.0,3.0,1.0,0.0
18036900,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7385421991348267,0.2945725321769714,0.2697302401065826,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8620368838310242,0.4772258698940277,0.4559930860996246,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9821931719779968,0.6962432265281677,0.4880830645561218,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8122877478599548,0.3945172429084778,0.3781451880931854,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6436625123023987,0.1938530951738357,0.8968218564987183,285.0629577636719,284.95001220703125,298.5787658691406,294.9331359863281,297.4018859863281,297.00048828125,285.0638427734375,1.0,0.5912149548530579,0.3543336391448974,0.3543336391448974,1.0,1.0,-2.9882702827453613,0.7569307088851929,2.231339454650879,0.0842600613832473,0.9606814384460448,0.9606814384460448,0.0,192.25534057617188,168.0,53064.015625,0.0,2500.186279296875,1.0,279.8958435058594,283.4413452148437,297.8929748535156,301.7810974121094,293.1499938964844,293.1499938964844,279.95001220703125,31656.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537620067596436,1.0,0.0,0.0,3.5720932483673096,3.572115898132324,8.514102773915511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8237.7802734375,0.0,1416.4041748046875,1683.569091796875,0.0,2058.08544921875,0.8859818577766418,1.0,0.0,3.0,1.0,0.0
18036960,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7421700954437256,0.2936379611492157,0.2687447965145111,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8666215538978577,0.4757454693317413,0.4544491767883301,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9871068000793456,0.6951190233230591,0.4872306287288666,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8165154457092285,0.3934263885021209,0.3769550621509552,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6466330885887146,0.193013533949852,0.892151415348053,285.0275573730469,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.00146484375,285.0234680175781,1.0,0.5865931510925293,0.3547944724559784,0.3547944724559784,1.0,1.0,-2.9771595001220703,0.7546429634094238,2.2225165367126465,0.0840291604399681,0.96997731924057,0.96997731924057,0.0,186.71337890625,156.0,53102.1484375,0.0,2451.448974609375,1.0,279.9416198730469,283.4081115722656,297.8879699707031,301.8363647460937,293.1499938964844,293.1499938964844,279.6499938964844,31587.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530615329742432,1.0,0.0,0.0,3.666758060455322,3.666781663894653,8.971350666797662e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8824.9775390625,0.0,1518.7275390625,1683.569091796875,0.0,2051.99560546875,0.9056161046028136,1.0,0.0,3.0,1.0,0.0
18037020,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.748604953289032,0.2906280159950256,0.2659758329391479,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8750633001327515,0.4715533256530761,0.4504619836807251,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9953696131706238,0.6908455491065979,0.4843786954879761,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8240545988082886,0.3901928663253784,0.3738218247890472,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6520357728004456,0.1907566785812378,0.8810644745826721,284.8759460449219,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984741210937,284.8779296875,1.0,0.5767725706100464,0.3557160794734955,0.3557160794734955,1.0,1.0,-2.948525667190552,0.7479940056800842,2.2005317211151123,0.0830248743295669,0.8401051759719849,0.8401051759719849,0.0,176.21478271484375,144.0,53223.6015625,0.0,2346.427734375,1.0,279.65753173828125,283.2556457519531,297.8760986328125,301.9390563964844,293.1499938964844,293.1499938964844,279.95001220703125,39670.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762761116027832,1.0,0.0,0.0,3.5326478481292725,3.5326712131500244,8.327103273586545e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7902.61181640625,0.0,1433.0684814453125,1683.569091796875,0.0,2136.834228515625,0.8819806575775146,1.0,0.0,3.0,1.0,0.0
18037080,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.748604953289032,0.2906280159950256,0.2659758329391479,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8750633001327515,0.4715533256530761,0.4504619836807251,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9953696131706238,0.6908455491065979,0.4843786954879761,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8240545988082886,0.3901928663253784,0.3738218247890472,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6520357728004456,0.1907566785812378,0.8810644745826721,284.8759460449219,284.95001220703125,298.55328369140625,294.8468322753906,297.3944702148437,296.9984741210937,284.8779296875,1.0,0.5767725706100464,0.3557160794734955,0.3557160794734955,1.0,1.0,-2.948525667190552,0.7479940056800842,2.2005317211151123,0.0830248743295669,0.8401051759719849,0.8401051759719849,0.0,176.21478271484375,144.0,53223.6015625,0.0,2346.427734375,1.0,279.65753173828125,283.2556457519531,297.8760986328125,301.9390563964844,293.1499938964844,293.1499938964844,279.95001220703125,39670.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762761116027832,1.0,0.0,0.0,3.5326478481292725,3.5326712131500244,8.327103273586545e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7902.61181640625,0.0,1433.0684814453125,1683.569091796875,0.0,2136.834228515625,0.8819806575775146,1.0,0.0,3.0,1.0,0.0
18037140,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7552447319030762,0.2884291410446167,0.2634697258472442,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8835989832878113,0.4681764543056488,0.4467219114303589,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.6885274052619934,0.475925087928772,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8314976096153259,0.38760706782341,0.3708595335483551,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6574205756187439,0.1887786537408828,0.8701281547546387,284.9698486328125,284.95001220703125,298.5373229980469,294.7862548828125,297.3899230957031,296.99786376953125,284.967529296875,1.0,0.5660340189933777,0.3566377162933349,0.3566377162933349,1.0,1.0,-2.911188840866089,0.7384308576583862,2.172757863998413,0.0820521190762519,0.908488631248474,0.908488631248474,0.0,166.29257202148438,132.0,51885.08984375,0.0,2233.272705078125,1.0,279.94140625,283.3727111816406,297.764892578125,301.6548156738281,293.1499938964844,293.1499938964844,279.6499938964844,34440.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755166232585907,1.0,0.0,0.0,3.6161391735076895,3.6161625385284415,8.725364750716835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8652.6376953125,0.0,1484.25830078125,1683.569091796875,0.0,2070.310791015625,0.8963366150856018,1.0,0.0,3.0,1.0,0.0
18037200,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7552447319030762,0.2884291410446167,0.2634697258472442,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8835989832878113,0.4681764543056488,0.4467219114303589,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.6885274052619934,0.475925087928772,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8314976096153259,0.38760706782341,0.3708595335483551,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6574205756187439,0.1887786537408828,0.8701281547546387,284.9698486328125,284.95001220703125,298.5373229980469,294.7862548828125,297.3899230957031,296.99786376953125,284.967529296875,1.0,0.5660340189933777,0.3566377162933349,0.3566377162933349,1.0,1.0,-2.911188840866089,0.7384308576583862,2.172757863998413,0.0820521190762519,0.908488631248474,0.908488631248474,0.0,166.29257202148438,132.0,51885.08984375,0.0,2233.272705078125,1.0,279.94140625,283.3727111816406,297.764892578125,301.6548156738281,293.1499938964844,293.1499938964844,279.6499938964844,34440.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755166232585907,1.0,0.0,0.0,3.6161391735076895,3.6161625385284415,8.725364750716835e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8652.6376953125,0.0,1484.25830078125,1683.569091796875,0.0,2070.310791015625,0.8963366150856018,1.0,0.0,3.0,1.0,0.0
18037260,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7624485492706299,0.2855920493602752,0.2607703506946563,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.892822802066803,0.4641144275665283,0.442752480506897,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6882268190383911,0.4576094150543213,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8395167589187622,0.3844374120235443,0.3677040040493011,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6633691787719727,0.1865441799163818,0.8589109778404236,284.8813781738281,284.95001220703125,298.52197265625,294.7236633300781,297.38348388671875,296.9947204589844,284.882080078125,1.0,0.5542796850204468,0.3577007949352264,0.3577007949352264,1.0,1.0,-2.86686110496521,0.7268944382667542,2.1399667263031006,0.0807039961218833,0.8038089275360107,0.8038089275360107,0.0,156.2479705810547,120.0,51293.86328125,0.0,2105.908447265625,1.0,279.6590881347656,283.2868957519531,297.7333068847656,301.6659851074219,293.1499938964844,293.1499938964844,279.95001220703125,41298.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605905532836914,1.0,0.0,0.0,3.378401756286621,3.3784241676330566,7.615806225658162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7709.20703125,0.0,1288.1673583984375,1683.569091796875,0.0,2117.75439453125,0.8500211238861084,1.0,0.0,3.0,1.0,0.0
18037320,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7624485492706299,0.2855920493602752,0.2607703506946563,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.892822802066803,0.4641144275665283,0.442752480506897,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6882268190383911,0.4576094150543213,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8395167589187622,0.3844374120235443,0.3677040040493011,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6633691787719727,0.1865441799163818,0.8589109778404236,284.8813781738281,284.95001220703125,298.52197265625,294.7236633300781,297.38348388671875,296.9947204589844,284.882080078125,1.0,0.5542796850204468,0.3577007949352264,0.3577007949352264,1.0,1.0,-2.86686110496521,0.7268944382667542,2.1399667263031006,0.0807039961218833,0.8038089275360107,0.8038089275360107,0.0,156.2479705810547,120.0,51293.86328125,0.0,2105.908447265625,1.0,279.6590881347656,283.2868957519531,297.7333068847656,301.6659851074219,293.1499938964844,293.1499938964844,279.95001220703125,41298.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605905532836914,1.0,0.0,0.0,3.378401756286621,3.3784241676330566,7.615806225658162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7709.20703125,0.0,1288.1673583984375,1683.569091796875,0.0,2117.75439453125,0.8500211238861084,1.0,0.0,3.0,1.0,0.0
18037380,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.771638810634613,0.2835411727428436,0.2584381103515625,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9041890501976012,0.4608964622020721,0.4391935467720032,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.6918758749961853,0.4375400245189667,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.849468469619751,0.3819329142570495,0.3648470938205719,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6709471344947815,0.1846744567155838,0.848442554473877,284.9600524902344,284.95001220703125,298.5071105957031,294.6594543457031,297.3829650878906,296.99951171875,284.95880126953125,1.0,0.5416904091835022,0.3587639033794403,0.3587639033794403,1.0,1.0,-2.819643497467041,0.7142987847328186,2.105344772338867,0.0796026438474655,0.8582350015640259,0.8582350015640259,0.0,145.72914123535156,108.0,49698.33984375,0.0,1977.352294921875,1.0,279.9399719238281,283.3946838378906,297.6229248046875,301.3594970703125,293.1499938964844,293.1499938964844,280.25,35420.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499521970748901,1.0,0.0,0.0,3.437800884246826,3.4378228187561035,7.885963668741169e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7498.3935546875,0.0,1305.56982421875,1683.569091796875,0.0,2025.0374755859373,0.8572027087211609,1.0,0.0,3.0,1.0,0.0
