time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037440,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.771638810634613,0.2835411727428436,0.2584381103515625,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9041890501976012,0.4608964622020721,0.4391935467720032,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.6918758749961853,0.4375400245189667,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.849468469619751,0.3819329142570495,0.3648470938205719,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6709471344947815,0.1846744567155838,0.848442554473877,284.9600524902344,284.95001220703125,298.5071105957031,294.6594543457031,297.3829650878906,296.99951171875,284.95880126953125,1.0,0.5416904091835022,0.3587639033794403,0.3587639033794403,1.0,1.0,-2.819643497467041,0.7142987847328186,2.105344772338867,0.0796026438474655,0.8582350015640259,0.8582350015640259,0.0,145.72914123535156,108.0,49698.33984375,0.0,1977.352294921875,1.0,279.9399719238281,283.3946838378906,297.6229248046875,301.3594970703125,293.1499938964844,293.1499938964844,280.25,35420.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499521970748901,1.0,0.0,0.0,3.437800884246826,3.4378228187561035,7.885963668741169e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7498.3935546875,0.0,1305.56982421875,1683.569091796875,0.0,2025.0374755859373,0.8572027087211609,1.0,0.0,3.0,1.0,0.0
18037500,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7770921587944031,0.2826075851917267,0.257372498512268,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9111496806144714,0.4594067931175232,0.4375426471233368,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.6948371529579163,0.4267619550228119,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8553484082221985,0.3807739019393921,0.3635194301605224,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6754860281944275,0.1838002353906631,0.8435249328613281,285.0447692871094,284.95001220703125,298.4997863769531,294.6268615722656,297.3876037597656,297.0084228515625,285.0452575683594,1.0,0.5352039337158203,0.3592954576015472,0.3592954576015472,1.0,1.0,-2.79591965675354,0.7079411149024963,2.0879786014556885,0.0787424445152282,0.9313647150993348,0.9313647150993348,0.0,140.2999267578125,108.0,48624.83203125,0.0,1913.535400390625,1.0,280.1936340332031,283.5013427734375,297.57147216796875,301.1543273925781,293.1499938964844,293.1499938964844,280.25,32309.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743454098701477,1.0,0.0,0.0,3.508574247360229,3.508596181869507,8.213998512474063e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7721.86328125,0.0,1354.9022216796875,1683.569091796875,0.0,1969.09326171875,0.872337818145752,1.0,0.0,3.0,1.0,0.0
18037560,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7832004427909851,0.2816588580608368,0.2563962638378143,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9192394018173218,0.4579145312309265,0.4360057115554809,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.698189377784729,0.4154881238937378,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8619377017021179,0.3796097338199615,0.3622823655605316,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6805927753448486,0.1829463839530944,0.8388736844062805,285.00555419921875,284.95001220703125,298.4925537109375,294.593994140625,297.3963623046875,297.0224609375,285.0008544921875,1.0,0.5286149382591248,0.3600586354732513,0.3600586354732513,1.0,1.0,-2.772273540496826,0.7021645307540894,2.070108890533448,0.0780390128493309,0.9313477873802184,0.9313477873802184,0.0,134.77378845214844,111.0,48394.09765625,0.0,1850.3609619140625,1.0,280.2409973144531,283.4661560058594,297.5615234375,301.1836242675781,293.1499938964844,293.1499938964844,279.95001220703125,32297.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411929965019226,1.0,0.0,0.0,3.592005729675293,3.592028379440308,8.609289920968877e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8225.609375,0.0,1442.3388671875,1683.569091796875,0.0,1949.7554931640625,0.8891767859458923,1.0,0.0,3.0,1.0,0.0
18037620,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7882762551307678,0.2787931561470032,0.2538652420043945,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9264808893203736,0.4538806080818176,0.4322800040245056,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.7027798891067505,0.4036978185176849,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8678237199783325,0.3763832747936249,0.3592774271965027,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6846775412559509,0.1807932257652282,0.8288924098014832,284.8806457519531,284.95001220703125,298.4781799316406,294.5276794433594,297.4069519042969,297.0408020019531,284.8825988769531,1.0,0.5202245116233826,0.3615849614143371,0.3615849614143371,1.0,1.0,-2.7349629402160645,0.6939235329627991,2.04103946685791,0.0767237693071365,0.8111385107040405,0.8111385107040405,0.0,128.62908935546875,114.0,48116.36328125,0.0,1764.68505859375,1.0,279.9590148925781,283.3458251953125,297.54547119140625,301.2410888671875,293.1499938964844,293.1499938964844,280.25,40659.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488389611244202,1.0,0.0,0.0,3.393568992614746,3.3935914039611816,7.684341198910261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7366.1318359375,0.0,1298.5682373046875,1683.569091796875,0.0,2015.415283203125,0.8526660203933716,1.0,0.0,3.0,1.0,0.0
18037680,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7882762551307678,0.2787931561470032,0.2538652420043945,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9264808893203736,0.4538806080818176,0.4322800040245056,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.7027798891067505,0.4036978185176849,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8678237199783325,0.3763832747936249,0.3592774271965027,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6846775412559509,0.1807932257652282,0.8288924098014832,284.8806457519531,284.95001220703125,298.4781799316406,294.5276794433594,297.4069519042969,297.0408020019531,284.8825988769531,1.0,0.5202245116233826,0.3615849614143371,0.3615849614143371,1.0,1.0,-2.7349629402160645,0.6939235329627991,2.04103946685791,0.0767237693071365,0.8111385107040405,0.8111385107040405,0.0,128.62908935546875,114.0,48116.36328125,0.0,1764.68505859375,1.0,279.9590148925781,283.3458251953125,297.54547119140625,301.2410888671875,293.1499938964844,293.1499938964844,280.25,40659.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488389611244202,1.0,0.0,0.0,3.393568992614746,3.3935914039611816,7.684341198910261e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7366.1318359375,0.0,1298.5682373046875,1683.569091796875,0.0,2015.415283203125,0.8526660203933716,1.0,0.0,3.0,1.0,0.0
18037740,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7898097038269043,0.276734709739685,0.2517487704753876,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9287737607955932,0.4506701231002807,0.4289658367633819,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.706300675868988,0.3980701267719269,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8697463274002075,0.3738415539264679,0.3566168844699859,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.685409665107727,0.1789594292640686,0.8197934627532959,284.9766540527344,284.95001220703125,298.4638366699219,294.4608764648437,297.4177551269531,297.0589599609375,284.97540283203125,1.0,0.5147340297698975,0.3631113171577453,0.3631113171577453,1.0,1.0,-2.707531213760376,0.6887965798377991,2.0187346935272217,0.0770061463117599,0.8828818798065186,0.8828818798065186,0.0,125.40777587890624,117.0,47018.21484375,0.0,1709.01025390625,1.0,280.2402648925781,283.4607849121094,297.43023681640625,300.9618835449219,293.1499938964844,293.1499938964844,280.54998779296875,34246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392131090164185,1.0,0.0,0.0,3.489549398422241,3.4895715713500977,8.125161912175827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7213.15576171875,0.0,1349.3380126953125,1683.569091796875,0.0,1932.8800048828125,0.8679313063621521,1.0,0.0,3.0,1.0,0.0
18037800,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7898097038269043,0.276734709739685,0.2517487704753876,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9287737607955932,0.4506701231002807,0.4289658367633819,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.706300675868988,0.3980701267719269,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8697463274002075,0.3738415539264679,0.3566168844699859,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.685409665107727,0.1789594292640686,0.8197934627532959,284.9766540527344,284.95001220703125,298.4638366699219,294.4608764648437,297.4177551269531,297.0589599609375,284.97540283203125,1.0,0.5147340297698975,0.3631113171577453,0.3631113171577453,1.0,1.0,-2.707531213760376,0.6887965798377991,2.0187346935272217,0.0770061463117599,0.8828818798065186,0.8828818798065186,0.0,125.40777587890624,117.0,47018.21484375,0.0,1709.01025390625,1.0,280.2402648925781,283.4607849121094,297.43023681640625,300.9618835449219,293.1499938964844,293.1499938964844,280.54998779296875,34246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392131090164185,1.0,0.0,0.0,3.489549398422241,3.4895715713500977,8.125161912175827e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7213.15576171875,0.0,1349.3380126953125,1683.569091796875,0.0,1932.8800048828125,0.8679313063621521,1.0,0.0,3.0,1.0,0.0
18037860,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7892305850982666,0.2748867869377136,0.2500472366809845,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9280580282211304,0.4477178156375885,0.426134705543518,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.7085897326469421,0.3962259888648987,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8692793846130371,0.3715441226959228,0.3543969392776489,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.6842338442802429,0.17729152739048,0.8120715022087097,285.0451354980469,284.95001220703125,298.44940185546875,294.3939819335937,297.4244689941406,297.07159423828125,285.0413818359375,1.0,0.5113823413848877,0.3645215630531311,0.3645215630531311,1.0,1.0,-2.687915563583374,0.6858610510826111,2.002054452896118,0.0784014537930488,0.989514172077179,0.989514172077179,0.0,123.99527740478516,120.0,46247.05078125,0.0,1673.8919677734375,1.0,280.5409851074219,283.54705810546875,297.3708190917969,300.8242492675781,293.1499938964844,293.1499938964844,280.25,31089.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320783138275146,1.0,0.0,0.0,3.682387351989746,3.682410955429077,9.047992648447688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7969.71142578125,0.0,1532.4356689453125,1683.569091796875,0.0,1872.515625,0.908953070640564,1.0,0.0,3.0,1.0,0.0
18037920,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7892305850982666,0.2748867869377136,0.2500472366809845,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9280580282211304,0.4477178156375885,0.426134705543518,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.7085897326469421,0.3962259888648987,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8692793846130371,0.3715441226959228,0.3543969392776489,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.6842338442802429,0.17729152739048,0.8120715022087097,285.0451354980469,284.95001220703125,298.44940185546875,294.3939819335937,297.4244689941406,297.07159423828125,285.0413818359375,1.0,0.5113823413848877,0.3645215630531311,0.3645215630531311,1.0,1.0,-2.687915563583374,0.6858610510826111,2.002054452896118,0.0784014537930488,0.989514172077179,0.989514172077179,0.0,123.99527740478516,120.0,46247.05078125,0.0,1673.8919677734375,1.0,280.5409851074219,283.54705810546875,297.3708190917969,300.8242492675781,293.1499938964844,293.1499938964844,280.25,31089.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320783138275146,1.0,0.0,0.0,3.682387351989746,3.682410955429077,9.047992648447688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7969.71142578125,0.0,1532.4356689453125,1683.569091796875,0.0,1872.515625,0.908953070640564,1.0,0.0,3.0,1.0,0.0
18037980,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.78495192527771,0.2718795239925384,0.2476886361837387,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9227246642112732,0.4435043931007385,0.4225645065307617,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.7077347636222839,0.3987646698951721,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8651106357574463,0.368181973695755,0.3515722751617431,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6799609065055847,0.1750338524580001,0.8030071258544922,284.86724853515625,284.95001220703125,298.4346618652344,294.3273620605469,297.4127197265625,297.0595703125,284.8700561523437,1.0,0.5093289017677307,0.3659318387508392,0.3659318387508392,1.0,1.0,-2.669558048248291,0.6832420825958252,1.9863159656524656,0.0805139392614364,0.8478807210922241,0.8478807210922241,0.0,124.36944580078124,123.0,46629.9140625,0.0,1649.147705078125,1.0,280.2569580078125,283.3687438964844,297.36505126953125,300.94610595703125,293.1499938964844,293.1499938964844,280.54998779296875,39510.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437484860420227,1.0,0.0,0.0,3.5771701335906982,3.5771939754486084,8.538320912521158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7174.46875,0.0,1479.3831787109375,1683.569091796875,0.0,1971.615478515625,0.8912287354469299,1.0,0.0,3.0,1.0,0.0
18038040,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.78495192527771,0.2718795239925384,0.2476886361837387,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9227246642112732,0.4435043931007385,0.4225645065307617,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.7077347636222839,0.3987646698951721,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8651106357574463,0.368181973695755,0.3515722751617431,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6799609065055847,0.1750338524580001,0.8030071258544922,284.86724853515625,284.95001220703125,298.4346618652344,294.3273620605469,297.4127197265625,297.0595703125,284.8700561523437,1.0,0.5093289017677307,0.3659318387508392,0.3659318387508392,1.0,1.0,-2.669558048248291,0.6832420825958252,1.9863159656524656,0.0805139392614364,0.8478807210922241,0.8478807210922241,0.0,124.36944580078124,123.0,46629.9140625,0.0,1649.147705078125,1.0,280.2569580078125,283.3687438964844,297.36505126953125,300.94610595703125,293.1499938964844,293.1499938964844,280.54998779296875,39510.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437484860420227,1.0,0.0,0.0,3.5771701335906982,3.5771939754486084,8.538320912521158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7174.46875,0.0,1479.3831787109375,1683.569091796875,0.0,1971.615478515625,0.8912287354469299,1.0,0.0,3.0,1.0,0.0
18038100,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7820706367492676,0.270652562379837,0.2464191168546676,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9191024899482728,0.441670298576355,0.420651227235794,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7071249485015869,0.4010109007358551,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8622488975524902,0.3667136132717132,0.3500407040119171,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6770879626274109,0.1739522516727447,0.7979493141174316,284.9974365234375,284.95001220703125,298.4271240234375,294.2943115234375,297.4079284667969,297.0549621582031,285.0017395019531,1.0,0.5085951089859009,0.3666369616985321,0.3666369616985321,1.0,1.0,-2.6605119705200195,0.6819406747817993,1.9785711765289309,0.0818417146801948,0.9279871582984924,0.9279871582984924,0.0,124.961669921875,123.0,45677.34375,0.0,1638.9117431640625,1.0,280.4996032714844,283.5155334472656,297.2710876464844,300.66973876953125,293.1499938964844,293.1499938964844,280.54998779296875,34677.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738257884979248,1.0,0.0,0.0,3.609649896621704,3.609673261642456,8.694076427673281e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7387.68408203125,0.0,1478.9520263671875,1683.569091796875,0.0,1924.7568359375,0.8972848653793335,1.0,0.0,3.0,1.0,0.0
18038160,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7796679139137268,0.2695988118648529,0.2454729378223419,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.915981650352478,0.440035879611969,0.4191038310527801,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.7065277695655823,0.4030908346176147,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8597787618637085,0.3654135763645172,0.3488120138645172,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6745330691337585,0.1729645431041717,0.7935609221458435,284.9913330078125,284.95001220703125,298.41949462890625,294.261474609375,297.40447998046875,297.0523681640625,284.9891052246094,1.0,0.5080888271331787,0.3672315776348114,0.3672315776348114,1.0,1.0,-2.6532633304595947,0.680984616279602,1.9722788333892824,0.0829101279377937,0.9401825070381165,0.9401825070381165,0.0,125.54735565185548,126.0,45613.30859375,0.0,1631.2529296875,1.0,280.5423583984375,283.5069885253906,297.2389831542969,300.6676940917969,293.1499938964844,293.1499938964844,280.25,33540.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357223033905029,1.0,0.0,0.0,3.6796271800994873,3.679651260375977,9.03443378774682e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7879.8857421875,0.0,1547.8277587890625,1683.569091796875,0.0,1903.2559814453125,0.9099997282028198,1.0,0.0,3.0,1.0,0.0
18038220,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7731908559799194,0.266618549823761,0.2431028932332992,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9079575538635254,0.4358344972133636,0.4154910445213318,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.7033070921897888,0.4091336727142334,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.853281557559967,0.3620214164257049,0.3459216654300689,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.668114423751831,0.1705667972564697,0.7838351726531982,284.8752746582031,284.95001220703125,298.4037780761719,294.1966552734375,297.3866882324219,297.03271484375,284.8789367675781,1.0,0.5074445009231567,0.3684207797050476,0.3684207797050476,1.0,1.0,-2.638177394866944,0.6788923144340515,1.959285020828247,0.0837830528616905,0.8229343295097351,0.8229343295097351,0.0,127.41178894042967,129.0,45684.38671875,0.0,1618.31982421875,1.0,280.2576904296875,283.39141845703125,297.2195129394531,300.73291015625,293.1499938964844,293.1499938964844,280.54998779296875,41129.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440151572227478,1.0,0.0,0.0,3.479614496231079,3.479637622833252,8.078961855062516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7078.138671875,0.0,1388.328125,1683.569091796875,0.0,1973.901611328125,0.8718661069869995,1.0,0.0,3.0,1.0,0.0
18038280,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7731908559799194,0.266618549823761,0.2431028932332992,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9079575538635254,0.4358344972133636,0.4154910445213318,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.7033070921897888,0.4091336727142334,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.853281557559967,0.3620214164257049,0.3459216654300689,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.668114423751831,0.1705667972564697,0.7838351726531982,284.8752746582031,284.95001220703125,298.4037780761719,294.1966552734375,297.3866882324219,297.03271484375,284.8789367675781,1.0,0.5074445009231567,0.3684207797050476,0.3684207797050476,1.0,1.0,-2.638177394866944,0.6788923144340515,1.959285020828247,0.0837830528616905,0.8229343295097351,0.8229343295097351,0.0,127.41178894042967,129.0,45684.38671875,0.0,1618.31982421875,1.0,280.2576904296875,283.39141845703125,297.2195129394531,300.73291015625,293.1499938964844,293.1499938964844,280.54998779296875,41129.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440151572227478,1.0,0.0,0.0,3.479614496231079,3.479637622833252,8.078961855062516e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7078.138671875,0.0,1388.328125,1683.569091796875,0.0,1973.901611328125,0.8718661069869995,1.0,0.0,3.0,1.0,0.0
18038340,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.766897439956665,0.2643920481204986,0.2410067170858383,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9004349112510681,0.432418018579483,0.4121584594249725,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.700262725353241,0.4155916571617126,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8468669652938843,0.3592710793018341,0.3432470858097076,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6616950631141663,0.1684480458498001,0.7743524312973022,284.992431640625,284.95001220703125,298.3872985839844,294.13336181640625,297.3749084472656,297.02117919921875,284.9909362792969,1.0,0.5071898102760315,0.3696100115776062,0.3696100115776062,1.0,1.0,-2.624799966812134,0.6774013638496399,1.947398662567139,0.0839169397950172,0.9139350056648254,0.9139350056648254,0.0,129.5003204345703,132.0,44754.40625,0.0,1608.89404296875,1.0,280.5410461425781,283.521484375,297.1031494140625,300.4657592773437,293.1499938964844,293.1499938964844,280.25,33762.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342608571052551,1.0,0.0,0.0,3.589895248413086,3.589918375015259,8.599176339885162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7756.9755859375,0.0,1450.8590087890625,1683.569091796875,0.0,1890.90478515625,0.8901358842849731,1.0,0.0,3.0,1.0,0.0
18038400,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.766897439956665,0.2643920481204986,0.2410067170858383,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9004349112510681,0.432418018579483,0.4121584594249725,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.700262725353241,0.4155916571617126,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8468669652938843,0.3592710793018341,0.3432470858097076,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6616950631141663,0.1684480458498001,0.7743524312973022,284.992431640625,284.95001220703125,298.3872985839844,294.13336181640625,297.3749084472656,297.02117919921875,284.9909362792969,1.0,0.5071898102760315,0.3696100115776062,0.3696100115776062,1.0,1.0,-2.624799966812134,0.6774013638496399,1.947398662567139,0.0839169397950172,0.9139350056648254,0.9139350056648254,0.0,129.5003204345703,132.0,44754.40625,0.0,1608.89404296875,1.0,280.5410461425781,283.521484375,297.1031494140625,300.4657592773437,293.1499938964844,293.1499938964844,280.25,33762.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342608571052551,1.0,0.0,0.0,3.589895248413086,3.589918375015259,8.599176339885162e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7756.9755859375,0.0,1450.8590087890625,1683.569091796875,0.0,1890.90478515625,0.8901358842849731,1.0,0.0,3.0,1.0,0.0
18038460,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7599626183509827,0.2614419162273407,0.23867067694664,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8922961950302124,0.4282194972038269,0.4085588455200195,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6952751874923706,0.4229947030544281,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8398756980895996,0.3558599650859833,0.3403517603874206,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6548720002174377,0.1660196334123611,0.7645366191864014,284.890380859375,284.95001220703125,298.3699951171875,294.0719909667969,297.3565979003906,297.0012512207031,284.89288330078125,1.0,0.5072061419487,0.3707777559757232,0.3707777559757232,1.0,1.0,-2.6112914085388184,0.6757647395133972,1.9355266094207764,0.0843122527003288,0.8117955923080444,0.8117955923080444,0.0,132.03619384765625,135.0,44838.07421875,0.0,1601.3387451171875,1.0,280.2590637207031,283.4174194335937,297.0917053222656,300.53875732421875,293.1499938964844,293.1499938964844,280.54998779296875,40704.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420332431793213,1.0,0.0,0.0,3.390710592269897,3.390733003616333,7.671401931474975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6997.34716796875,0.0,1296.078125,1683.569091796875,0.0,1956.9334716796875,0.8522713780403137,1.0,0.0,3.0,1.0,0.0
18038520,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7599626183509827,0.2614419162273407,0.23867067694664,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8922961950302124,0.4282194972038269,0.4085588455200195,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6952751874923706,0.4229947030544281,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8398756980895996,0.3558599650859833,0.3403517603874206,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6548720002174377,0.1660196334123611,0.7645366191864014,284.890380859375,284.95001220703125,298.3699951171875,294.0719909667969,297.3565979003906,297.0012512207031,284.89288330078125,1.0,0.5072061419487,0.3707777559757232,0.3707777559757232,1.0,1.0,-2.6112914085388184,0.6757647395133972,1.9355266094207764,0.0843122527003288,0.8117955923080444,0.8117955923080444,0.0,132.03619384765625,135.0,44838.07421875,0.0,1601.3387451171875,1.0,280.2590637207031,283.4174194335937,297.0917053222656,300.53875732421875,293.1499938964844,293.1499938964844,280.54998779296875,40704.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420332431793213,1.0,0.0,0.0,3.390710592269897,3.390733003616333,7.671401931474975e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6997.34716796875,0.0,1296.078125,1683.569091796875,0.0,1956.9334716796875,0.8522713780403137,1.0,0.0,3.0,1.0,0.0
18038580,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7536482214927673,0.2591789066791534,0.2365814298391342,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8846709132194519,0.4247168898582458,0.4051938951015472,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6904069185256958,0.4301528036594391,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8333790898323059,0.3530190289020538,0.3376342952251434,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6484924554824829,0.1638598889112472,0.7549898624420166,284.9940490722656,284.95001220703125,298.35162353515625,294.012939453125,297.34521484375,296.990966796875,284.992431640625,1.0,0.5073785781860352,0.3719455003738403,0.3719455003738403,1.0,1.0,-2.598599672317505,0.674282968044281,1.924316644668579,0.0861098915338516,0.8979811668395996,0.8979811668395996,0.0,134.6158905029297,138.0,43998.1796875,0.0,1595.158447265625,1.0,280.54034423828125,283.53466796875,296.9823913574219,300.2872314453125,293.1499938964844,293.1499938964844,280.8500061035156,33520.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323285341262817,1.0,0.0,0.0,3.512935400009156,3.512957811355591,8.234432016251958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6876.56591796875,0.0,1368.098388671875,1683.569091796875,0.0,1874.620361328125,0.8726662993431091,1.0,0.0,3.0,1.0,0.0
18038640,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7536482214927673,0.2591789066791534,0.2365814298391342,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8846709132194519,0.4247168898582458,0.4051938951015472,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6904069185256958,0.4301528036594391,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8333790898323059,0.3530190289020538,0.3376342952251434,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6484924554824829,0.1638598889112472,0.7549898624420166,284.9940490722656,284.95001220703125,298.35162353515625,294.012939453125,297.34521484375,296.990966796875,284.992431640625,1.0,0.5073785781860352,0.3719455003738403,0.3719455003738403,1.0,1.0,-2.598599672317505,0.674282968044281,1.924316644668579,0.0861098915338516,0.8979811668395996,0.8979811668395996,0.0,134.6158905029297,138.0,43998.1796875,0.0,1595.158447265625,1.0,280.54034423828125,283.53466796875,296.9823913574219,300.2872314453125,293.1499938964844,293.1499938964844,280.8500061035156,33520.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323285341262817,1.0,0.0,0.0,3.512935400009156,3.512957811355591,8.234432016251958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6876.56591796875,0.0,1368.098388671875,1683.569091796875,0.0,1874.620361328125,0.8726662993431091,1.0,0.0,3.0,1.0,0.0
18038700,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7507554292678833,0.2581326365470886,0.2356489449739456,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8811055421829224,0.4230592548847198,0.4036368131637573,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.6878504753112793,0.4336011707782745,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8303523659706116,0.3516818583011627,0.3363846838474273,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6455518007278442,0.1628450900316238,0.7505722045898438,285.0899963378906,284.95001220703125,298.3420104980469,293.9844055175781,297.34100341796875,296.98797607421875,285.0941467285156,1.0,0.5075501799583435,0.3725293576717376,0.3725293576717376,1.0,1.0,-2.592941999435425,0.673749566078186,1.9191924333572388,0.0872886627912521,0.990427017211914,0.990427017211914,0.0,135.90301513671875,138.0,43215.3828125,0.0,1593.0186767578125,1.0,280.79669189453125,283.652099609375,296.9338073730469,300.1094665527344,293.1499938964844,293.1499938964844,280.8500061035156,30976.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262808084487915,1.0,0.0,0.0,3.606964588165283,3.606987476348877,8.681146255185013e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7104.12744140625,0.0,1448.6719970703125,1683.569091796875,0.0,1824.0047607421875,0.8933728933334351,1.0,0.0,3.0,1.0,0.0
18038760,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.748087465763092,0.2571291029453277,0.2348208427429199,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8777608871459961,0.4214466512203216,0.4021978080272674,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9990000128746032,0.6851551532745361,0.4369147419929504,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8275119662284851,0.3503868281841278,0.3352368474006653,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.642810583114624,0.1618715971708297,0.7464602589607239,285.075439453125,284.95001220703125,298.33209228515625,293.95660400390625,297.3379211425781,296.98663330078125,285.0722351074219,1.0,0.5077831745147705,0.3731144070625305,0.3731144070625305,1.0,1.0,-2.5878796577453613,0.6734098196029663,1.9144697189331048,0.0885861963033676,1.0,1.0,0.0,137.16712951660156,126.0,43292.078125,0.0,1591.6021728515625,1.0,280.8415222167969,283.6324768066406,296.9316101074219,300.166015625,293.1499938964844,293.1499938964844,280.54998779296875,31039.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248345613479614,1.0,0.0,0.0,3.711998224258423,3.712021827697754,9.194091035169548e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7595.4794921875,0.0,1565.5001220703125,1683.569091796875,0.0,1811.98095703125,0.9154514670372008,1.0,0.0,3.0,1.0,0.0
18038820,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7464174628257751,0.2539198398590088,0.2322471588850021,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8760370016098022,0.4169055521488189,0.3982804715633392,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.6780803203582764,0.435175210237503,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8260763883590698,0.3466692566871643,0.3320407569408417,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6406725645065308,0.1593367457389831,0.7358315587043762,284.8650207519531,284.95001220703125,298.3112487792969,293.9034423828125,297.3290710449219,296.9815673828125,284.8656921386719,1.0,0.5029541254043579,0.3742844760417938,0.3742844760417938,1.0,1.0,-2.5614025592803955,0.667165219783783,1.894237399101257,0.0893812999129295,0.8671342134475708,0.8671342134475708,0.0,135.5801544189453,114.0,43805.1875,0.0,1548.424072265625,1.0,280.557373046875,283.419189453125,296.9452209472656,300.31793212890625,293.1499938964844,293.1499938964844,280.8500061035156,38532.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375528216362,1.0,0.0,0.0,3.656527519226074,3.6565520763397217,8.921358016777958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6857.39697265625,0.0,1559.423095703125,1683.569091796875,0.0,1918.7691650390625,0.9078766107559204,1.0,0.0,3.0,1.0,0.0
18038880,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7464174628257751,0.2539198398590088,0.2322471588850021,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8760370016098022,0.4169055521488189,0.3982804715633392,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.6780803203582764,0.435175210237503,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8260763883590698,0.3466692566871643,0.3320407569408417,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6406725645065308,0.1593367457389831,0.7358315587043762,284.8650207519531,284.95001220703125,298.3112487792969,293.9034423828125,297.3290710449219,296.9815673828125,284.8656921386719,1.0,0.5029541254043579,0.3742844760417938,0.3742844760417938,1.0,1.0,-2.5614025592803955,0.667165219783783,1.894237399101257,0.0893812999129295,0.8671342134475708,0.8671342134475708,0.0,135.5801544189453,114.0,43805.1875,0.0,1548.424072265625,1.0,280.557373046875,283.419189453125,296.9452209472656,300.31793212890625,293.1499938964844,293.1499938964844,280.8500061035156,38532.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375528216362,1.0,0.0,0.0,3.656527519226074,3.6565520763397217,8.921358016777958e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6857.39697265625,0.0,1559.423095703125,1683.569091796875,0.0,1918.7691650390625,0.9078766107559204,1.0,0.0,3.0,1.0,0.0
18038940,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.748552680015564,0.2513546645641327,0.2295519709587097,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8791321516036987,0.4130399823188782,0.3942149579524994,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6740764379501343,0.4262792766094208,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.828725278377533,0.3434367179870605,0.3286230266094208,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6415742039680481,0.1569583714008331,0.7239529490470886,284.98394775390625,284.95001220703125,298.2889404296875,293.8538513183594,297.32135009765625,296.9790954589844,284.9806823730469,1.0,0.4947250783443451,0.3754545152187347,0.3754545152187347,1.0,1.0,-2.5242154598236084,0.6572892665863037,1.866926193237305,0.0880436226725578,0.9516947865486144,0.9516947865486144,0.0,130.59664916992188,102.0,42444.90234375,0.0,1477.237060546875,1.0,280.8431091308594,283.5592041015625,296.8239440917969,300.0302124023437,293.1499938964844,293.1499938964844,280.54998779296875,33799.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280640602111816,1.0,0.0,0.0,3.7385482788085938,3.738572835922241,9.326082590632724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7500.8984375,0.0,1617.0677490234375,1683.569091796875,0.0,1838.873046875,0.9233179092407228,1.0,0.0,3.0,1.0,0.0
18039000,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.748552680015564,0.2513546645641327,0.2295519709587097,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8791321516036987,0.4130399823188782,0.3942149579524994,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6740764379501343,0.4262792766094208,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.828725278377533,0.3434367179870605,0.3286230266094208,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6415742039680481,0.1569583714008331,0.7239529490470886,284.98394775390625,284.95001220703125,298.2889404296875,293.8538513183594,297.32135009765625,296.9790954589844,284.9806823730469,1.0,0.4947250783443451,0.3754545152187347,0.3754545152187347,1.0,1.0,-2.5242154598236084,0.6572892665863037,1.866926193237305,0.0880436226725578,0.9516947865486144,0.9516947865486144,0.0,130.59664916992188,102.0,42444.90234375,0.0,1477.237060546875,1.0,280.8431091308594,283.5592041015625,296.8239440917969,300.0302124023437,293.1499938964844,293.1499938964844,280.54998779296875,33799.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280640602111816,1.0,0.0,0.0,3.7385482788085938,3.738572835922241,9.326082590632724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7500.8984375,0.0,1617.0677490234375,1683.569091796875,0.0,1838.873046875,0.9233179092407228,1.0,0.0,3.0,1.0,0.0
18039060,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7534602880477905,0.2482499778270721,0.2267528623342514,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8857271075248718,0.4085757434368133,0.3900189399719238,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.6716846227645874,0.4126006066799164,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8343525528907776,0.339695006608963,0.3250719308853149,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6448337435722351,0.1543852835893631,0.7117843627929688,284.84912109375,284.95001220703125,298.2649841308594,293.8081970214844,297.3121337890625,296.97509765625,284.8536071777344,1.0,0.4841784834861755,0.3769541382789612,0.3769541382789612,1.0,1.0,-2.480497360229492,0.6458999514579773,1.83459746837616,0.0860322266817092,0.8094859719276428,0.8094859719276428,0.0,123.52635955810548,105.0,42064.0546875,0.0,1390.76806640625,1.0,280.557373046875,283.43829345703125,296.82012939453125,300.079345703125,293.1499938964844,293.1499938964844,280.8500061035156,42941.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343500852584839,1.0,0.0,0.0,3.4825360774993896,3.4825596809387207,8.092534358183912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6706.42578125,0.0,1404.26953125,1683.569091796875,0.0,1891.657958984375,0.87379390001297,1.0,0.0,3.0,1.0,0.0
18039120,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7534602880477905,0.2482499778270721,0.2267528623342514,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8857271075248718,0.4085757434368133,0.3900189399719238,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.6716846227645874,0.4126006066799164,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8343525528907776,0.339695006608963,0.3250719308853149,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6448337435722351,0.1543852835893631,0.7117843627929688,284.84912109375,284.95001220703125,298.2649841308594,293.8081970214844,297.3121337890625,296.97509765625,284.8536071777344,1.0,0.4841784834861755,0.3769541382789612,0.3769541382789612,1.0,1.0,-2.480497360229492,0.6458999514579773,1.83459746837616,0.0860322266817092,0.8094859719276428,0.8094859719276428,0.0,123.52635955810548,105.0,42064.0546875,0.0,1390.76806640625,1.0,280.557373046875,283.43829345703125,296.82012939453125,300.079345703125,293.1499938964844,293.1499938964844,280.8500061035156,42941.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343500852584839,1.0,0.0,0.0,3.4825360774993896,3.4825596809387207,8.092534358183912e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6706.42578125,0.0,1404.26953125,1683.569091796875,0.0,1891.657958984375,0.87379390001297,1.0,0.0,3.0,1.0,0.0
18039180,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7555792927742004,0.2460195869207382,0.2243989408016204,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8886048793792725,0.4050099849700928,0.3862847685813904,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6718711853027344,0.4047967195510864,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8367934226989746,0.3367172181606293,0.3219180107116699,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6456068754196167,0.1522267460823059,0.7008941769599915,284.9765625,284.95001220703125,298.2392883300781,293.7669677734375,297.30621337890625,296.9755859375,284.9751281738281,1.0,0.477325290441513,0.3784537315368652,0.3784537315368652,1.0,1.0,-2.446916341781616,0.6379392743110657,1.8089771270751955,0.0846497565507888,0.8939357995986938,0.8939357995986938,0.0,119.28160095214844,108.0,40824.47265625,0.0,1331.130126953125,1.0,280.84088134765625,283.5830383300781,296.71502685546875,299.7968139648437,293.1499938964844,293.1499938964844,281.1499938964844,34669.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199457883834839,1.0,0.0,0.0,3.5583696365356445,3.5583925247192383,8.448807307104289e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6574.005859375,0.0,1423.885986328125,1683.569091796875,0.0,1771.5751953125,0.8837610483169556,1.0,0.0,3.0,1.0,0.0
18039240,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7555792927742004,0.2460195869207382,0.2243989408016204,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8886048793792725,0.4050099849700928,0.3862847685813904,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.6718711853027344,0.4047967195510864,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8367934226989746,0.3367172181606293,0.3219180107116699,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6456068754196167,0.1522267460823059,0.7008941769599915,284.9765625,284.95001220703125,298.2392883300781,293.7669677734375,297.30621337890625,296.9755859375,284.9751281738281,1.0,0.477325290441513,0.3784537315368652,0.3784537315368652,1.0,1.0,-2.446916341781616,0.6379392743110657,1.8089771270751955,0.0846497565507888,0.8939357995986938,0.8939357995986938,0.0,119.28160095214844,108.0,40824.47265625,0.0,1331.130126953125,1.0,280.84088134765625,283.5830383300781,296.71502685546875,299.7968139648437,293.1499938964844,293.1499938964844,281.1499938964844,34669.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199457883834839,1.0,0.0,0.0,3.5583696365356445,3.5583925247192383,8.448807307104289e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6574.005859375,0.0,1423.885986328125,1683.569091796875,0.0,1771.5751953125,0.8837610483169556,1.0,0.0,3.0,1.0,0.0
