time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039300,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7558050155639648,0.2450359761714935,0.2234315127134323,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8889110684394836,0.4033844769001007,0.3846529424190521,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6719867587089539,0.4026816189289093,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8370541930198669,0.3353655040264129,0.3205547332763672,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.6452876329421997,0.1512465626001358,0.6961753964424133,285.0792236328125,284.95001220703125,298.2257080078125,293.74810791015625,297.30389404296875,296.9767761230469,285.08465576171875,1.0,0.4748630225658417,0.3792035281658172,0.3792035281658172,1.0,1.0,-2.4339418411254883,0.6352282762527466,1.7987135648727417,0.0844935029745101,0.9858185648918152,0.9858185648918152,0.0,118.01753997802734,108.0,39900.765625,0.0,1310.0294189453125,1.0,281.0978088378906,283.7101745605469,296.6737670898437,299.6143493652344,293.1499938964844,293.1499938964844,281.1499938964844,31793.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711394190788269,1.0,0.0,0.0,3.637869119644165,3.637892246246338,8.830543833937554e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6782.70458984375,0.0,1488.3472900390625,1683.569091796875,0.0,1701.807861328125,0.9010805487632751,1.0,0.0,3.0,1.0,0.0
18039360,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7556580305099487,0.2441024035215377,0.2225906997919082,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8887102603912354,0.4018329083919525,0.3831818699836731,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.6719534993171692,0.4014061689376831,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8368780016899109,0.3340713679790497,0.3193247318267822,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6446499824523926,0.1503114402294159,0.6918665170669556,285.0690002441406,284.95001220703125,298.2116394042969,293.7304992675781,297.3022155761719,296.9787292480469,285.0655212402344,1.0,0.4729295670986175,0.3800937533378601,0.3800937533378601,1.0,1.0,-2.4229748249053955,0.6334804892539978,1.7894943952560425,0.0849242806434631,1.0,1.0,0.0,117.1567611694336,111.0,39861.265625,0.0,1293.2022705078125,1.0,281.1418762207031,283.6934509277344,296.683837890625,299.6721496582031,293.1499938964844,293.1499938964844,280.8500061035156,31481.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078613638877869,1.0,0.0,0.0,3.738569021224976,3.738593101501465,9.326187182523428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7238.5322265625,0.0,1599.329833984375,1683.569091796875,0.0,1673.337158203125,0.9217767715454102,1.0,0.0,3.0,1.0,0.0
18039420,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7523435354232788,0.2410642802715301,0.220207467675209,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8849046230316162,0.3974786102771759,0.3794721662998199,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6687487363815308,0.40253546833992,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8335875868797302,0.3304064869880676,0.3162106573581695,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6410741806030273,0.1479096412658691,0.6819722056388855,284.8638000488281,284.95001220703125,298.18194580078125,293.6991882324219,297.2937316894531,296.976318359375,284.86541748046875,1.0,0.4701294898986816,0.3818741738796234,0.3818741738796234,1.0,1.0,-2.401385545730591,0.630078136920929,1.771307349205017,0.0860645249485969,0.8654230237007141,0.8654230237007141,0.0,116.9118881225586,114.0,40381.66015625,0.0,1266.390869140625,1.0,280.85723876953125,283.4879455566406,296.7318725585937,299.847412109375,293.1499938964844,293.1499938964844,281.1499938964844,38988.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189176082611084,1.0,0.0,0.0,3.665360450744629,3.665385007858277,8.964511835074518e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6548.71240234375,0.0,1572.7791748046875,1683.569091796875,0.0,1763.125,0.9102343916893004,1.0,0.0,3.0,1.0,0.0
18039480,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7523435354232788,0.2410642802715301,0.220207467675209,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8849046230316162,0.3974786102771759,0.3794721662998199,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6687487363815308,0.40253546833992,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8335875868797302,0.3304064869880676,0.3162106573581695,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6410741806030273,0.1479096412658691,0.6819722056388855,284.8638000488281,284.95001220703125,298.18194580078125,293.6991882324219,297.2937316894531,296.976318359375,284.86541748046875,1.0,0.4701294898986816,0.3818741738796234,0.3818741738796234,1.0,1.0,-2.401385545730591,0.630078136920929,1.771307349205017,0.0860645249485969,0.8654230237007141,0.8654230237007141,0.0,116.9118881225586,114.0,40381.66015625,0.0,1266.390869140625,1.0,280.85723876953125,283.4879455566406,296.7318725585937,299.847412109375,293.1499938964844,293.1499938964844,281.1499938964844,38988.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189176082611084,1.0,0.0,0.0,3.665360450744629,3.665385007858277,8.964511835074518e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6548.71240234375,0.0,1572.7791748046875,1683.569091796875,0.0,1763.125,0.9102343916893004,1.0,0.0,3.0,1.0,0.0
18039540,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.7476503252983093,0.0,0.217820718884468,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.8793160319328308,0.0,0.3757184743881225,296.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.0,0.4060285687446594,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.8287347555160522,0.0,0.3130231201648712,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.6362056732177734,0.0,0.6716234087944031,285.0061340332031,294.1499938964844,298.1499938964844,293.6734619140625,297.2860412597656,296.97564697265625,285.00360107421875,0.0,0.0,0.3836545944213867,0.3836545944213867,1.0,1.0,-2.3819382190704346,0.6273458003997803,1.7545924186706543,0.0874856188893318,0.0,0.0,0.0,117.68284606933594,60.0,39341.9609375,0.0,1246.6107177734375,0.0,281.14324951171875,283.6445617675781,296.6374206542969,299.60650634765625,293.1499938964844,293.1499938964844,278.1499938964844,33286.4375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.762282609939575,3.762307167053223,9.444872262065472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1640.78515625,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.7476503252983093,0.0,0.217820718884468,296.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.8793160319328308,0.0,0.3757184743881225,296.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.0,0.4060285687446594,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.8287347555160522,0.0,0.3130231201648712,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.6362056732177734,0.0,0.6716234087944031,285.0061340332031,294.1499938964844,298.1499938964844,293.6734619140625,297.2860412597656,296.97564697265625,285.00360107421875,0.0,0.0,0.3836545944213867,0.3836545944213867,1.0,1.0,-2.3819382190704346,0.6273458003997803,1.7545924186706543,0.0874856188893318,0.0,0.0,0.0,117.68284606933594,60.0,39341.9609375,0.0,1246.6107177734375,0.0,281.14324951171875,283.6445617675781,296.6374206542969,299.60650634765625,293.1499938964844,293.1499938964844,278.1499938964844,33286.4375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.762282609939575,3.762307167053223,9.444872262065472e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,0.0,0.0,1640.78515625,1683.569091796875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0015619347104802,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.4122543036937713,0.0,0.001644802512601,297.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.4122543036937713,0.0,0.0012148469686508,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.3093234300613403,0.0,0.0016447998350486,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0078021152876317,285.2951354980469,294.1499938964844,298.1288452148437,293.6615295410156,297.3721618652344,297.1225891113281,283.9539489746094,0.0,0.0,0.2953264415264129,0.2953264415264129,1.0,1.0,-0.016645198687911,0.004347113892436,0.012298084795475,-0.0336801297962665,0.0,0.0,0.0,-0.0925400406122207,60.0,1875.4127197265625,0.0,-1.889023587864358e-05,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,-3.492459654808044e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.853788568031739e-15,-1.8544187605444963e-15,-9.0878036439425e-21,-1.3183384776644521e-13,-1.3183349540073913e-13,-3.509675123286329e-19,0.0,0.0,-0.0,0.0,0.0,1.3751153669620464e-26,8.420244109913451e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0008361219079233,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0013869170797988,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0016772386152297,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0011697370791807,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0027381228283047,285.265625,294.1499938964844,298.110595703125,293.6541748046875,297.444580078125,297.26422119140625,283.572021484375,0.0,0.0,0.2301927655935287,0.2301927655935287,1.0,1.0,-0.0093728462234139,0.0021632872521877,0.0072095589712262,-0.0333409197628498,0.0,0.0,0.0,-0.0545231029391288,60.0,1033.515380859375,0.0,-5.98766200710088e-06,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.555365334615879e-23,-1.838654278695064e-23,-2.343641962611868e-26,-5.2048412714072026e-18,-5.2007020596219864e-18,-4.139153220181747e-21,0.0,0.0,-0.0,0.0,0.0,6.092257177529288e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.927245992003007e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001049521379172,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.804930646670982e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001047749319695,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004947098786942,285.2528076171875,294.1499938964844,298.05914306640625,293.6415405273437,297.4700012207031,297.60675048828125,283.3114013671875,0.0,0.0,0.0767309218645095,0.0767309218645095,1.0,1.0,-0.0010581947863101,3.311231193947606e-05,0.0010250824270769,-0.0301552936434745,0.0,0.0,0.0,-0.010729749687016,60.0,212.3441467285156,0.0,-7.635907905978456e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1439464939113454e-33,2.6347734254132226e-33,1.3766600051563673e-33,-2.0338178103144688e-21,-1.045043345352016e-21,-9.887743639882572e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.927245992003007e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001049521379172,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.804930646670982e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001047749319695,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004947098786942,285.2528076171875,294.1499938964844,298.05914306640625,293.6415405273437,297.4700012207031,297.60675048828125,283.3114013671875,0.0,0.0,0.0767309218645095,0.0767309218645095,1.0,1.0,-0.0010581947863101,3.311231193947606e-05,0.0010250824270769,-0.0301552936434745,0.0,0.0,0.0,-0.010729749687016,60.0,212.3441467285156,0.0,-7.635907905978456e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1439464939113454e-33,2.6347734254132226e-33,1.3766600051563673e-33,-2.0338178103144688e-21,-1.045043345352016e-21,-9.887743639882572e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.78630778263323e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0001030553539749,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.611641922267154e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001030550993164,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0004888417897745,285.2496032714844,294.1499938964844,298.0292053222656,293.63751220703125,297.475341796875,297.70233154296875,283.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428922250866,2.0036054593219887e-08,0.0010428722016513,-0.0275475028902292,0.0,0.0,0.0,-0.0102059580385684,60.0,102.53095245361328,0.0,-7.415349045913899e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9090467168430425e-37,-5.961290926222474e-37,-3.214122190173392e-37,-2.0740194747090778e-21,-1.037002972083416e-21,-1.0370166035998581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.697157656773923e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0001021166026475,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.542312232544646e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001021163334371,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0004843885253649,285.2463684082031,294.1499938964844,297.99658203125,293.6349182128906,297.4803161621094,297.76483154296875,283.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033388543874,9.788385213482798e-09,0.0010333786485716,-0.0246387366205453,0.0,0.0,0.0,-0.0096551142632961,60.0,56.31040954589844,0.0,-7.280848279833664e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580510521299722e-41,1.7706807395208386e-41,9.547046437444979e-42,-2.0740140221025013e-21,-1.0370039818253746e-21,-1.0370101412513226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.528357622912154e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001003390716505,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,7.41102994652465e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001003387951641,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004759566218126,285.2397155761719,294.1499938964844,297.9237670898437,293.6336364746094,297.489013671875,297.82568359375,283.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153971379622,7.663960133186265e-09,0.001015389454551,-0.0191298462450504,0.0,0.0,0.0,-0.0086121931672096,60.0,30.0952262878418,0.0,-7.029548498849182e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370047896189417e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.528357622912154e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001003390716505,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,7.41102994652465e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001003387951641,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004759566218126,285.2397155761719,294.1499938964844,297.9237670898437,293.6336364746094,297.489013671875,297.82568359375,283.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153971379622,7.663960133186265e-09,0.001015389454551,-0.0191298462450504,0.0,0.0,0.0,-0.0086121931672096,60.0,30.0952262878418,0.0,-7.029548498849182e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370047896189417e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.441566362511368e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.942510223481804e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.343523611780256e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.94248257484287e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004716213152278,285.2328796386719,294.1499938964844,297.841552734375,293.6370544433594,297.4960021972656,297.83935546875,283.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006142119877,6.582232092711138e-09,0.001006135600619,-0.0162965338677167,0.0,0.0,0.0,-0.008075913414359,60.0,25.44106674194336,0.0,-6.902044447087975e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.441566362511368e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.942510223481804e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.343523611780256e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.94248257484287e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004716213152278,285.2328796386719,294.1499938964844,297.841552734375,293.6370544433594,297.4960021972656,297.83935546875,283.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006142119877,6.582232092711138e-09,0.001006135600619,-0.0162965338677167,0.0,0.0,0.0,-0.008075913414359,60.0,25.44106674194336,0.0,-6.902044447087975e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.532034891890362e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.000100377772469,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.413887942675501e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0001003775032586,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0004761404125019,285.2257995605469,294.1499938964844,297.7509155273437,293.6444396972656,297.5013427734375,297.8272705078125,283.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015773974359,7.709314076009832e-09,0.0010157661745324,-0.0192486383020877,0.0,0.0,0.0,-0.0086346212774515,60.0,24.2187728881836,0.0,-7.034920912474264e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.532034891890362e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.000100377772469,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,7.413887942675501e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0001003775032586,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.0004761404125019,285.2257995605469,294.1499938964844,297.7509155273437,293.6444396972656,297.5013427734375,297.8272705078125,283.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015773974359,7.709314076009832e-09,0.0010157661745324,-0.0192486383020877,0.0,0.0,0.0,-0.0086346212774515,60.0,24.2187728881836,0.0,-7.034920912474264e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.882091399049386e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001040640563587,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,7.686155731789768e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001040637725964,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004936263430863,285.2182922363281,294.1499938964844,297.6526794433594,293.6551513671875,297.5048828125,297.77947998046875,283.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530665749683,1.2071166288762925e-08,0.0010530544677749,-0.0306680332869291,0.0,0.0,0.0,-0.0107969297096133,60.0,23.89668273925781,0.0,-7.561083492646503e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,9.882091399049386e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001040640563587,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,7.686155731789768e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001040637725964,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004936263430863,285.2182922363281,294.1499938964844,297.6526794433594,293.6551513671875,297.5048828125,297.77947998046875,283.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530665749683,1.2071166288762925e-08,0.0010530544677749,-0.0306680332869291,0.0,0.0,0.0,-0.0107969297096133,60.0,23.89668273925781,0.0,-7.561083492646503e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,0.000101597943285,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.000106988416519,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.902148354332894e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0001069881327566,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.0005074981017969,285.2143249511719,294.1499938964844,297.6010131835937,293.6615295410156,297.50592041015625,297.7359924316406,283.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082656905055,1.5531652408640184e-08,0.0010826414218172,-0.0397194549441337,0.0,0.0,0.0,-0.0125124240294098,60.0,23.933109283447266,0.0,-7.991995687461896e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001047240730258,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0001102804089896,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,8.145294123096392e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001102801106753,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0005231136456131,285.210205078125,294.1499938964844,297.5477600097656,293.6684875488281,297.5065002441406,297.6816711425781,283.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159641435369,1.9427309538855297e-08,0.0011159447021782,-0.0498975552618503,0.0,0.0,0.0,-0.0144436284899711,60.0,24.052528381347656,0.0,-8.491366543239567e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0001100050649256,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001158415761892,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,8.556040847906843e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.000115841270599,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0005494931247085,285.2014465332031,294.1499938964844,297.4370422363281,293.6838073730469,297.5060119628906,297.5520324707031,283.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117224722635,2.6008592612924986e-08,0.0011722212657332,-0.0670562088489532,0.0,0.0,0.0,-0.0177062563598155,60.0,24.386962890625,0.0,-9.369319542429366e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0001100050649256,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001158415761892,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,8.556040847906843e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.000115841270599,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0005494931247085,285.2014465332031,294.1499938964844,297.4370422363281,293.6838073730469,297.5060119628906,297.5520324707031,283.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117224722635,2.6008592612924986e-08,0.0011722212657332,-0.0670562088489532,0.0,0.0,0.0,-0.0177062563598155,60.0,24.386962890625,0.0,-9.369319542429366e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0001078798886737,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0001136036371462,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,8.390747098019347e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.000113603338832,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0005388776189647,285.1923522949219,294.1499938964844,297.3214416503906,293.70050048828125,297.50323486328125,297.4275817871094,283.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496299412101,2.33597283738618e-08,0.0011496065417304,-0.0601562298834323,0.0,0.0,0.0,-0.0163932796567678,60.0,24.25717735290528,0.0,-9.010767598738313e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0001078798886737,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0001136036371462,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,8.390747098019347e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.000113603338832,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0005388776189647,285.1923522949219,294.1499938964844,297.3214416503906,293.70050048828125,297.50323486328125,297.4275817871094,283.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496299412101,2.33597283738618e-08,0.0011496065417304,-0.0601562298834323,0.0,0.0,0.0,-0.0163932796567678,60.0,24.25717735290528,0.0,-9.010767598738313e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001005980375339,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001059354181052,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.824373460607603e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001059351488947,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0005025035934522,285.1836242675781,294.1499938964844,297.2017822265625,293.718017578125,297.4984741210937,297.3312683105469,283.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720355203375,1.4284720961654784e-08,0.0010720212012529,-0.0364588722586631,0.0,0.0,0.0,-0.011894479393959,60.0,23.23688125610352,0.0,-7.835343751594338e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0001005980375339,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001059354181052,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.824373460607603e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001059351488947,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0005025035934522,285.1836242675781,294.1499938964844,297.2017822265625,293.718017578125,297.4984741210937,297.3312683105469,283.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720355203375,1.4284720961654784e-08,0.0010720212012529,-0.0364588722586631,0.0,0.0,0.0,-0.011894479393959,60.0,23.23688125610352,0.0,-7.835343751594338e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.52183036133647e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001002702483674,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.405944779748097e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001002699937089,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0004756310372613,285.17535400390625,294.1499938964844,297.0790405273437,293.73583984375,297.4917907714844,297.2635192871094,283.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.580737815260363e-09,0.0010146846761927,-0.0189118739217519,0.0,0.0,0.0,-0.0085709700360894,60.0,21.956438064575195,0.0,-7.019696823817867e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.52183036133647e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001002702483674,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.405944779748097e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001002699937089,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0004756310372613,285.17535400390625,294.1499938964844,297.0790405273437,293.73583984375,297.4917907714844,297.2635192871094,283.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.580737815260363e-09,0.0010146846761927,-0.0189118739217519,0.0,0.0,0.0,-0.0085709700360894,60.0,21.956438064575195,0.0,-7.019696823817867e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,9.45514693739824e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.956803114619106e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,7.35407811589539e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.956777648767456e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0004723001038655,285.1712951660156,294.1499938964844,297.0167541503906,293.74468994140625,297.4876708984375,297.2333068847656,283.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075786849483,6.749704350994534e-09,0.0010075719328597,-0.0167352072894573,0.0,0.0,0.0,-0.0081589585170149,60.0,21.486377716064453,0.0,-6.921707296214663e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.518267324892804e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0001002327117021,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,7.403171912301332e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0001002324643195,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004754530964419,285.1672058105469,294.1499938964844,296.9540405273437,293.7534484863281,297.48309326171875,297.1986694335937,283.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142914252355,7.536108626027271e-09,0.0010142838582396,-0.0187950041145086,0.0,0.0,0.0,-0.0085487496107816,60.0,21.16614151000977,0.0,-7.014418912376641e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001003920478979,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.000105718470877,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.808348891558126e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0001057182089425,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0005014748312532,285.1587829589844,294.1499938964844,296.82769775390625,293.7704467773437,297.4720153808594,297.0790710449219,284.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697880061343,1.4027310868414132e-08,0.0010697739198803,-0.0357856824994087,0.0,0.0,0.0,-0.0117666376754641,60.0,21.114648818969727,0.0,-7.803205193113173e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001003920478979,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.000105718470877,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.808348891558126e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0001057182089425,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0005014748312532,285.1587829589844,294.1499938964844,296.82769775390625,293.7704467773437,297.4720153808594,297.0790710449219,284.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697880061343,1.4027310868414132e-08,0.0010697739198803,-0.0357856824994087,0.0,0.0,0.0,-0.0117666376754641,60.0,21.114648818969727,0.0,-7.803205193113173e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.000106023158878,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001116483326768,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,8.246327342931181e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001116480634664,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0005296032177284,285.1497802734375,294.1499938964844,296.7008972167969,293.7864685058594,297.45806884765625,296.8984069824219,284.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298126773908,2.1044513687229482e-08,0.0011297916062176,-0.0541184768080711,0.0,0.0,0.0,-0.0152454385533928,60.0,21.56253433227539,0.0,-8.703106146867867e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.000106023158878,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001116483326768,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,8.246327342931181e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001116480634664,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0005296032177284,285.1497802734375,294.1499938964844,296.7008972167969,293.7864685058594,297.45806884765625,296.8984069824219,284.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298126773908,2.1044513687229482e-08,0.0011297916062176,-0.0541184768080711,0.0,0.0,0.0,-0.0152454385533928,60.0,21.56253433227539,0.0,-8.703106146867867e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0001050468708854,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0001106202398659,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,8.170391811290756e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001106199706555,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0005247265798971,285.1405334472656,294.1499938964844,296.57452392578125,293.8011779785156,297.4415283203125,296.7321472167969,284.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194177204743,1.9827600894473107e-08,0.0011193979298695,-0.0509425476193428,0.0,0.0,0.0,-0.0146422227844595,60.0,21.656482696533203,0.0,-8.543530327642659e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
