time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041520,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0001050468708854,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0001106202398659,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,8.170391811290756e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001106199706555,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0005247265798971,285.1405334472656,294.1499938964844,296.57452392578125,293.8011779785156,297.4415283203125,296.7321472167969,284.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194177204743,1.9827600894473107e-08,0.0011193979298695,-0.0509425476193428,0.0,0.0,0.0,-0.0146422227844595,60.0,21.656482696533203,0.0,-8.543530327642659e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.874861279968172e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001039878115989,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.680521957809106e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0001039875642163,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004932658048346,285.1316833496094,294.1499938964844,296.4494934082031,293.8143005371094,297.4236145019531,296.6197204589844,284.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052310806699,1.1978732672446313e-08,0.0010522988159209,-0.0304261147975921,0.0,0.0,0.0,-0.0107512809336185,60.0,20.872631072998047,0.0,-7.549732572442738e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.874861279968172e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001039878115989,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.680521957809106e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,0.0001039875642163,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004932658048346,285.1316833496094,294.1499938964844,296.4494934082031,293.8143005371094,297.4236145019531,296.6197204589844,284.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052310806699,1.1978732672446313e-08,0.0010522988159209,-0.0304261147975921,0.0,0.0,0.0,-0.0107512809336185,60.0,20.872631072998047,0.0,-7.549732572442738e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.60549441515468e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001011512213153,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,7.471011485904455e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0001011509812087,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.000479810492834,285.1274719238281,294.1499938964844,296.38775634765625,293.8201904296875,297.4142761230469,296.5820007324219,284.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236006928607,8.622063951690961e-09,0.0010235920781269,-0.0216389708220958,0.0,0.0,0.0,-0.0090872161090374,60.0,20.33709716796875,0.0,-7.143453473190675e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.467795462114736e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.97011666186154e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.363910845015198e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.970093378797174e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004729322099592,285.12335205078125,294.1499938964844,296.3266906738281,293.8255920410156,297.4047241210937,296.548828125,284.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089157149195,6.906137883788688e-09,0.0010089087300002,-0.017144963145256,0.0,0.0,0.0,-0.0082365050911903,60.0,19.86316680908203,0.0,-6.940100405472549e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.607550600776447e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001011728527373,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.47260928619653e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001011726199067,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0004799132584594,285.1151123046875,294.1499938964844,296.2069702148437,293.8348999023437,297.3842468261719,296.4720153808594,284.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237928945571,8.647367266689798e-09,0.0010237842798233,-0.0217052549123764,0.0,0.0,0.0,-0.0090996380895376,60.0,19.370752334594727,0.0,-7.146476832531334e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.607550600776447e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001011728527373,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.47260928619653e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001011726199067,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0004799132584594,285.1151123046875,294.1499938964844,296.2069702148437,293.8348999023437,297.3842468261719,296.4720153808594,284.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237928945571,8.647367266689798e-09,0.0010237842798233,-0.0217052549123764,0.0,0.0,0.0,-0.0090996380895376,60.0,19.370752334594727,0.0,-7.146476832531334e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001022503056447,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0001076752523658,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.952874875627458e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001076750122592,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0005107574979774,285.10650634765625,294.1499938964844,296.0912780761719,293.842041015625,297.36083984375,296.32940673828125,284.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895781451836,1.6341649811124626e-08,0.0010895618470385,-0.0418368242681026,0.0,0.0,0.0,-0.0129139460623264,60.0,19.626708984375,0.0,-8.094582426565466e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001022503056447,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0001076752523658,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,7.952874875627458e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001076750122592,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0005107574979774,285.10650634765625,294.1499938964844,296.0912780761719,293.842041015625,297.36083984375,296.32940673828125,284.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895781451836,1.6341649811124626e-08,0.0010895618470385,-0.0418368242681026,0.0,0.0,0.0,-0.0129139460623264,60.0,19.626708984375,0.0,-8.094582426565466e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.000109108579636,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0001148973897215,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,8.486300794174895e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.000114897135063,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.000545015791431,285.09735107421875,294.1499938964844,295.9804382324219,293.846923828125,297.3338623046875,296.1435546875,284.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626644991338,2.488832251401618e-08,0.0011626397026702,-0.0641391426324844,0.0,0.0,0.0,-0.01715087890625,60.0,20.301830291748047,0.0,-9.216829255365157e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.000109108579636,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0001148973897215,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,8.486300794174895e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.000114897135063,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.000545015791431,285.09735107421875,294.1499938964844,295.9804382324219,293.846923828125,297.3338623046875,296.1435546875,284.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626644991338,2.488832251401618e-08,0.0011626397026702,-0.0641391426324844,0.0,0.0,0.0,-0.01715087890625,60.0,20.301830291748047,0.0,-9.216829255365157e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001103242611861,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.000116177558084,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,8.580853318562731e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001161772961495,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0005510883638635,285.0879821777344,294.1499938964844,295.8753967285156,293.8494873046875,297.3043212890625,295.9905090332031,284.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756507446989,2.6403183639445164e-08,0.0011756243184208,-0.0680832639336586,0.0,0.0,0.0,-0.0179020185023546,60.0,20.678831100463867,0.0,-9.423324343060813e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001103242611861,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.000116177558084,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,8.580853318562731e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001161772961495,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0005510883638635,285.0879821777344,294.1499938964844,295.8753967285156,293.8494873046875,297.3043212890625,295.9905090332031,284.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756507446989,2.6403183639445164e-08,0.0011756243184208,-0.0680832639336586,0.0,0.0,0.0,-0.0179020185023546,60.0,20.678831100463867,0.0,-9.423324343060813e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0001077157503459,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.000113430643978,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,8.377966150874272e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001134303965955,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.000538058404345,285.0834045410156,294.1499938964844,295.8253479003906,293.849853515625,297.2892761230469,295.9319763183594,284.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478561209514,2.3152148642680004e-08,0.0011478329543024,-0.0596151426434516,0.0,0.0,0.0,-0.0162903796881437,60.0,20.549436569213867,0.0,-8.98296548257349e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001046940815285,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001102486567106,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,8.142945443978533e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.000110248416604,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0005229647504165,285.0789794921875,294.1499938964844,295.77703857421875,293.8496398925781,297.2743530273437,295.8837890625,284.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156579712405,1.938637872456184e-08,0.0011156385298818,-0.0497906468808651,0.0,0.0,0.0,-0.0144235575571656,60.0,20.240556716918945,0.0,-8.486035341093159e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.907089406624436e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001043271186063,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.705581083428115e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001043268930516,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004948760033585,285.0705871582031,294.1499938964844,295.68621826171875,293.84735107421875,297.24481201171875,295.808837890625,284.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557299247011,1.2378845504201765e-08,0.001055717584677,-0.0314731150865554,0.0,0.0,0.0,-0.0109496219083666,60.0,19.393768310546875,0.0,-7.598909235184692e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.907089406624436e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001043271186063,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.705581083428115e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001043268930516,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0004948760033585,285.0705871582031,294.1499938964844,295.68621826171875,293.84735107421875,297.24481201171875,295.808837890625,284.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557299247011,1.2378845504201765e-08,0.001055717584677,-0.0314731150865554,0.0,0.0,0.0,-0.0109496219083666,60.0,19.393768310546875,0.0,-7.598909235184692e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.569058602210134e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001007674654829,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,7.44266581023112e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001007672472042,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0004779908340424,285.0626220703125,294.1499938964844,295.6038818359375,293.8425598144531,297.2154541015625,295.75244140625,284.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196976363658,8.166536780152e-09,0.0010196894872933,-0.0204460658133029,0.0,0.0,0.0,-0.0088613545522093,60.0,18.62275123596192,0.0,-7.089184350661526e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.569058602210134e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001007674654829,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,7.44266581023112e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001007672472042,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0004779908340424,285.0626220703125,294.1499938964844,295.6038818359375,293.8425598144531,297.2154541015625,295.75244140625,284.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196976363658,8.166536780152e-09,0.0010196894872933,-0.0204460658133029,0.0,0.0,0.0,-0.0088613545522093,60.0,18.62275123596192,0.0,-7.089184350661526e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.453749225940555e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.95531736407429e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.352978718699887e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.95529699139297e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004722309531643,285.0549011230469,294.1499938964844,295.5308532714844,293.8352966308594,297.185791015625,295.70330810546875,284.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074032470583,6.7295475858486514e-09,0.0010073964949697,-0.0166824124753475,0.0,0.0,0.0,-0.0081489495933055,60.0,18.130258560180664,0.0,-6.91933976781911e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.453749225940555e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.95531736407429e-05,299.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.352978718699887e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.95529699139297e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004722309531643,285.0549011230469,294.1499938964844,295.5308532714844,293.8352966308594,297.185791015625,295.70330810546875,284.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074032470583,6.7295475858486514e-09,0.0010073964949697,-0.0166824124753475,0.0,0.0,0.0,-0.0081489495933055,60.0,18.130258560180664,0.0,-6.91933976781911e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.470769145991652e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.973240230465308e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.366215868387371e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.973219857783988e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004730811924673,285.0473022460937,294.1499938964844,295.46807861328125,293.82550048828125,297.15557861328125,295.65240478515625,284.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092119919136,6.9414554104696435e-09,0.0010092051234096,-0.0172374788671731,0.0,0.0,0.0,-0.0082539850845932,60.0,17.861234664916992,0.0,-6.944257080476747e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.470769145991652e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.973240230465308e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,7.366215868387371e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.973219857783988e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.0004730811924673,285.0473022460937,294.1499938964844,295.46807861328125,293.82550048828125,297.15557861328125,295.65240478515625,284.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092119919136,6.9414554104696435e-09,0.0010092051234096,-0.0172374788671731,0.0,0.0,0.0,-0.0082539850845932,60.0,17.861234664916992,0.0,-6.944257080476747e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.506571223028004e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001001094133243,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.394061685772613e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001001092023216,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0004748695646412,285.04351806640625,294.1499938964844,295.4407958984375,293.81964111328125,297.14019775390625,295.6240539550781,284.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130256414413,7.387473299758085e-09,0.001013018307276,-0.0184057038277387,0.0,0.0,0.0,-0.0084750913083553,60.0,17.79347801208496,0.0,-6.996848611606765e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.547968511469662e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001005453450488,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.426259981002659e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000100545141322,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004769374791067,285.0397644042969,294.1499938964844,295.4164123535156,293.8131408691406,297.1246643066406,295.5943298339844,284.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017436152324,7.903220300420344e-09,0.0010174282360821,-0.0197564736008644,0.0,0.0,0.0,-0.008730768226087,60.0,17.749467849731445,0.0,-7.057908391061575e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.616855095373468e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0001012707434711,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.47983722249046e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0001012705397442,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004803784831892,285.03228759765625,294.1499938964844,295.3767395019531,293.798095703125,297.09332275390625,295.5350341796875,284.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247764876112,8.761403158530356e-09,0.0010247676400467,-0.022003861144185,0.0,0.0,0.0,-0.0091562122106552,60.0,17.685033798217773,0.0,-7.16009722623312e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.616855095373468e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0001012707434711,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.47983722249046e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0001012705397442,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004803784831892,285.03228759765625,294.1499938964844,295.3767395019531,293.798095703125,297.09332275390625,295.5350341796875,284.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247764876112,8.761403158530356e-09,0.0010247676400467,-0.022003861144185,0.0,0.0,0.0,-0.0091562122106552,60.0,17.685033798217773,0.0,-7.16009722623312e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.645263344282284e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001015698944684,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.50193212297745e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0001015696980175,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004817976150661,285.0248718261719,294.1499938964844,295.3500061035156,293.7802734375,297.06182861328125,295.4813842773437,284.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278035188093,9.115222354694197e-09,0.0010277943219989,-0.0229303408414125,0.0,0.0,0.0,-0.0093316221609711,60.0,17.606351852416992,0.0,-7.202442020570744e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.645263344282284e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001015698944684,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.50193212297745e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.0001015696980175,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004817976150661,285.0248718261719,294.1499938964844,295.3500061035156,293.7802734375,297.06182861328125,295.4813842773437,284.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278035188093,9.115222354694197e-09,0.0010277943219989,-0.0229303408414125,0.0,0.0,0.0,-0.0093316221609711,60.0,17.606351852416992,0.0,-7.202442020570744e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.638967458158731e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001015035886666,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.497034675907344e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001015033849398,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.000481483148178,285.0176086425781,294.1499938964844,295.3302917480469,293.7613220214844,297.0305480957031,295.4372863769531,284.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271325008943,9.036601689160761e-09,0.0010271234204992,-0.0227244738489389,0.0,0.0,0.0,-0.0092926528304815,60.0,17.482372283935547,0.0,-7.193021644980035e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.638967458158731e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001015035886666,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.497034675907344e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001015033849398,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.000481483148178,285.0176086425781,294.1499938964844,295.3302917480469,293.7613220214844,297.0305480957031,295.4372863769531,284.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271325008943,9.036601689160761e-09,0.0010271234204992,-0.0227244738489389,0.0,0.0,0.0,-0.0092926528304815,60.0,17.482372283935547,0.0,-7.193021644980035e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.627146937418728e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001013791043078,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.4878400482703e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0001013789078569,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004808927478734,285.010498046875,294.1499938964844,295.3111267089844,293.7428894042969,296.99957275390625,295.4017028808594,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025870675221,8.889152525171085e-09,0.0010258618276566,-0.022338381037116,0.0,0.0,0.0,-0.0092195523902773,60.0,17.339921951293945,-0.0,-7.175371763423757e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.627146937418728e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001013791043078,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.4878400482703e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0001013789078569,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004808927478734,285.010498046875,294.1499938964844,295.3111267089844,293.7428894042969,296.99957275390625,295.4017028808594,284.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025870675221,8.889152525171085e-09,0.0010258618276566,-0.022338381037116,0.0,0.0,0.0,-0.0092195523902773,60.0,17.339921951293945,-0.0,-7.175371763423757e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.619922639103606e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,0.000101303026895,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,7.482220826204866e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0001013028304441,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004805318894796,285.0069885253906,294.1499938964844,295.3017578125,293.7338562011719,296.9841613769531,295.3861083984375,284.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250997729599,8.799050377206186e-09,0.0010250910418108,-0.0221024435013532,0.0,0.0,0.0,-0.0091748833656311,60.0,17.266719818115234,-0.0,-7.164597093378688e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,9.611697896616532e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,0.0001012164066196,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.475823076674715e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.0001012162174447,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004801210598088,285.0035095214844,294.1499938964844,295.2925109863281,293.7249450683594,296.9688415527344,295.3717041015625,284.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242228163406,8.696483533299215e-09,0.0010242140851914,-0.0218338631093502,0.0,0.0,0.0,-0.0091240368783473,60.0,17.193145751953125,-0.0,-7.152340941729562e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.593014692654832e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0001010196574497,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.461290806531906e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001010194682748,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0004791878454852,284.9967041015625,294.1499938964844,295.2743530273437,293.7074890136719,296.9384155273437,295.3454895019531,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222311830148,8.463525880131328e-09,0.0010222226846963,-0.0212238226085901,0.0,0.0,0.0,-0.009008552879095,60.0,17.0459041595459,-0.0,-7.124543799363894e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.593014692654832e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.0001010196574497,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.461290806531906e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001010194682748,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0004791878454852,284.9967041015625,294.1499938964844,295.2743530273437,293.7074890136719,296.9384155273437,295.3454895019531,284.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222311830148,8.463525880131328e-09,0.0010222226846963,-0.0212238226085901,0.0,0.0,0.0,-0.009008552879095,60.0,17.0459041595459,-0.0,-7.124543799363894e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.571870032232256e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0001007969913189,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.444844959536567e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.000100796802144,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004781316965818,284.9900207519531,294.1499938964844,295.25665283203125,293.6904602050781,296.90826416015625,295.3222961425781,284.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.0088778641074895,60.0,16.89948272705078,-0.0,-7.093152731840746e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.571870032232256e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0001007969913189,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.444844959536567e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.000100796802144,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0004781316965818,284.9900207519531,294.1499938964844,295.25665283203125,293.6904602050781,296.90826416015625,295.3222961425781,284.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902978844875e-09,0.0010199684184044,-0.0205334518104791,0.0,0.0,0.0,-0.0088778641074895,60.0,16.89948272705078,-0.0,-7.093152731840746e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
