time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043860,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.549159585731104e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0001005578233161,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,7.427179662045091e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0001005576414172,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004769972874782,284.9835205078125,294.1499938964844,295.2393798828125,293.6737976074219,296.8784484863281,295.30133056640625,284.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.75495719909668,-0.0,-7.059515638729863e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,9.549159585731104e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.0001005578233161,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,7.427179662045091e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0001005576414172,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004769972874782,284.9835205078125,294.1499938964844,295.2393798828125,293.6737976074219,296.8784484863281,295.30133056640625,284.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.75495719909668,-0.0,-7.059515638729863e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.52573973336257e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0001003111901809,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,7.408963574562222e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.000100311008282,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.000475827459013,284.9771728515625,294.1499938964844,295.2224426269531,293.65753173828125,296.8489074707031,295.28204345703125,284.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624793241234329e-09,0.0010150506859645,-0.0190272666513919,0.0,0.0,0.0,-0.0085927564650774,60.0,16.613245010375977,-0.0,-7.02491149695561e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.52573973336257e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,0.0001003111901809,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,7.408963574562222e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.000100311008282,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.000475827459013,284.9771728515625,294.1499938964844,295.2224426269531,293.65753173828125,296.8489074707031,295.28204345703125,284.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624793241234329e-09,0.0010150506859645,-0.0190272666513919,0.0,0.0,0.0,-0.0085927564650774,60.0,16.613245010375977,-0.0,-7.02491149695561e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.51402762439102e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0001001878554234,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,7.399853348033503e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0001001876735244,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,0.000475242442917,284.9740905761719,294.1499938964844,295.214111328125,293.6495056152344,296.83428955078125,295.2729797363281,284.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478784702641406e-09,0.0010138024808838,-0.0186448581516742,0.0,0.0,0.0,-0.0085203750059008,60.0,16.543962478637695,-0.0,-7.007638913592018e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,9.502503235125914e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0001000664924504,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.39089009584859e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001000663105514,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0004746667982544,284.9710388183594,294.1499938964844,295.2058410644531,293.6415405273437,296.8197326660156,295.2641906738281,284.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125812841579,7.335117402362812e-09,0.0010125739499926,-0.018268572166562,0.0,0.0,0.0,-0.0084491539746522,60.0,16.47579002380371,-0.0,-6.990664047634709e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.480131120653824e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,9.983089694287628e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.373488915618509e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,9.983072231989354e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004735492984764,284.9649963378906,294.1499938964844,295.1895751953125,293.6258850097656,296.79083251953125,295.2471618652344,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056212947276208e-09,0.0010101887164637,-0.01753805950284,0.0,0.0,0.0,-0.0083108870312571,60.0,16.34225082397461,-0.0,-6.957769471682695e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.480131120653824e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,9.983089694287628e-05,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.373488915618509e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,9.983072231989354e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004735492984764,284.9649963378906,294.1499938964844,295.1895751953125,293.6258850097656,296.79083251953125,295.2471618652344,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056212947276208e-09,0.0010101887164637,-0.01753805950284,0.0,0.0,0.0,-0.0083108870312571,60.0,16.34225082397461,-0.0,-6.957769471682695e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,9.459485590923578e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,9.961347677744924e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,7.357430149568245e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,9.961330215446652e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0004725180624518,284.95916748046875,294.1499938964844,295.17352294921875,293.6104431152344,296.76220703125,295.2308959960937,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079945204779,6.798821061693161e-09,0.0010079877683892,-0.0168638676404953,0.0,0.0,0.0,-0.008183286525309,60.0,16.21420669555664,-0.0,-6.927480455942715e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,9.459485590923578e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,9.961347677744924e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,7.357430149568245e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,9.961330215446652e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0004725180624518,284.95916748046875,294.1499938964844,295.17352294921875,293.6104431152344,296.76220703125,295.2308959960937,284.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079945204779,6.798821061693161e-09,0.0010079877683892,-0.0168638676404953,0.0,0.0,0.0,-0.008183286525309,60.0,16.21420669555664,-0.0,-6.927480455942715e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.44114217418246e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.94203073787503e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,7.343162724282593e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.942014003172515e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0004716018156614,284.9534606933594,294.1499938964844,295.15771484375,293.59521484375,296.7338562011719,295.2152099609375,284.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060386266559,6.570122668136946e-09,0.0010060321073979,-0.0162648148834705,0.0,0.0,0.0,-0.0080699101090431,60.0,16.092388153076172,-0.0,-6.900623361616455e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,9.44114217418246e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.94203073787503e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,7.343162724282593e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.942014003172515e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0004716018156614,284.9534606933594,294.1499938964844,295.15771484375,293.59521484375,296.7338562011719,295.2152099609375,284.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060386266559,6.570122668136946e-09,0.0010060321073979,-0.0162648148834705,0.0,0.0,0.0,-0.0080699101090431,60.0,16.092388153076172,-0.0,-6.900623361616455e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.425615280633792e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.925680205924436e-05,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,7.33108536223881e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,9.925662743626162e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0004708262567874,284.94793701171875,294.1499938964844,295.14208984375,293.5802001953125,296.705810546875,295.1999816894531,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043828515335,6.376521088924392e-09,0.0010043765651062,-0.01575767993927,0.0,0.0,0.0,-0.0079739335924386,60.0,15.977436065673828,-0.0,-6.877928626636276e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.425615280633792e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.925680205924436e-05,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,7.33108536223881e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,9.925662743626162e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0004708262567874,284.94793701171875,294.1499938964844,295.14208984375,293.5802001953125,296.705810546875,295.1999816894531,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043828515335,6.376521088924392e-09,0.0010043765651062,-0.01575767993927,0.0,0.0,0.0,-0.0079739335924386,60.0,15.977436065673828,-0.0,-6.877928626636276e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,9.419311390956864e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.919040894601494e-05,299.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,7.326182094402611e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.91902415989898e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0004705113824456,284.9452514648437,294.1499938964844,295.13433837890625,293.5727233886719,296.6919250488281,295.1925048828125,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037111351266,6.297904420193845e-09,0.0010037048486992,-0.0155517412349581,0.0,0.0,0.0,-0.0079349623993039,60.0,15.923321723937988,-0.0,-6.868723545494504e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.413468069396912e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,9.912886889651418e-05,299.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,7.321636803681031e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.912870154948904e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.00047021950013,284.9425964355469,294.1499938964844,295.1266174316406,293.5653076171875,296.67803955078125,295.18505859375,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.22502804858982e-09,0.0010030824923887,-0.0153608378022909,0.0,0.0,0.0,-0.0078988391906023,60.0,15.870163917541504,-0.0,-6.860195611579911e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.404028969584032e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.90294647635892e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,7.314293907256797e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,9.902929741656408e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0004697480180766,284.9373779296875,294.1499938964844,295.1112365722656,293.5505065917969,296.6505126953125,295.1702880859375,284.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.107278238687286e-09,0.0010020737536251,-0.0150523865595459,0.0,0.0,0.0,-0.0078404555097222,60.0,15.768841743469238,-0.0,-6.846428846074559e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.404028969584032e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.90294647635892e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,7.314293907256797e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,9.902929741656408e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0004697480180766,284.9373779296875,294.1499938964844,295.1112365722656,293.5505065917969,296.6505126953125,295.1702880859375,284.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020798072218,6.107278238687286e-09,0.0010020737536251,-0.0150523865595459,0.0,0.0,0.0,-0.0078404555097222,60.0,15.768841743469238,-0.0,-6.846428846074559e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.39778401516378e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.89636973827146e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,7.309436477953568e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.896353003568949e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0004694361123256,284.9323425292969,294.1499938964844,295.095947265625,293.5357971191406,296.6231689453125,295.1555480957031,284.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014130966737,6.029334809198872e-09,0.001001407043077,-0.014848206192255,0.0,0.0,0.0,-0.0078018149361014,60.0,15.67435359954834,-0.0,-6.837323951458529e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.39778401516378e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.89636973827146e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,7.309436477953568e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.896353003568949e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0004694361123256,284.9323425292969,294.1499938964844,295.095947265625,293.5357971191406,296.6231689453125,295.1555480957031,284.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014130966737,6.029334809198872e-09,0.001001407043077,-0.014848206192255,0.0,0.0,0.0,-0.0078018149361014,60.0,15.67435359954834,-0.0,-6.837323951458529e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,9.394570952281356e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,9.892985690385105e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,7.306937186513096e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,9.892969683278352e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0004692756629083,284.92742919921875,294.1499938964844,295.0806884765625,293.5211181640625,296.5960693359375,295.14080810546875,284.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069555059,5.9891736015060815e-09,0.0010010635014623,-0.014742998406291,0.0,0.0,0.0,-0.00778190465644,60.0,15.586518287658691,-0.0,-6.832634369402514e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,9.394570952281356e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,9.892985690385105e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,7.306937186513096e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,9.892969683278352e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0004692756629083,284.92742919921875,294.1499938964844,295.0806884765625,293.5211181640625,296.5960693359375,295.14080810546875,284.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069555059,5.9891736015060815e-09,0.0010010635014623,-0.014742998406291,0.0,0.0,0.0,-0.00778190465644,60.0,15.586518287658691,-0.0,-6.832634369402514e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.394107473781332e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,9.89249674603343e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,7.306575571419671e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.89248073892668e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0004692525253631,284.92266845703125,294.1499938964844,295.0654296875,293.50640869140625,296.5691833496094,295.1259765625,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010187979787,5.9832645504798165e-09,0.0010010128607973,-0.0147275188937783,0.0,0.0,0.0,-0.0077789742499589,60.0,15.504875183105469,-0.0,-6.83194443240609e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.394107473781332e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,9.89249674603343e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,7.306575571419671e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.89248073892668e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0004692525253631,284.92266845703125,294.1499938964844,295.0654296875,293.50640869140625,296.5691833496094,295.1259765625,284.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010187979787,5.9832645504798165e-09,0.0010010128607973,-0.0147275188937783,0.0,0.0,0.0,-0.0077789742499589,60.0,15.504875183105469,-0.0,-6.83194443240609e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,9.39480378292501e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,9.89323016256094e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,7.307117630261928e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,9.893214155454189e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0004692873335443,284.9203491210937,294.1499938964844,295.05780029296875,293.49908447265625,296.5558166503906,295.1184997558594,284.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991884766132216e-09,0.0010010886471718,-0.0147500997409224,0.0,0.0,0.0,-0.0077832583338022,60.0,15.466116905212402,-0.0,-6.832950560919926e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,9.396037785336377e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.894528920995072e-05,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891357421875,0.0,0.0,7.308076601475477e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.89451291388832e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0004693489754572,284.9180603027344,294.1499938964844,295.0501403808594,293.49169921875,296.5425109863281,295.1109924316406,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007192965284958e-09,0.0010012194979935,-0.0147902015596628,0.0,0.0,0.0,-0.0077908472158014,60.0,15.428631782531738,-0.0,-6.834738286443098e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,9.399848204338924e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.898540884023532e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,7.311039371415973e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.898525604512542e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0004695393436122,284.91363525390625,294.1499938964844,295.0347595214844,293.4768981933594,296.5159912109375,295.0957946777344,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054543089106801e-09,0.0010016221785917,-0.0149142425507307,0.0,0.0,0.0,-0.0078143095597624,60.0,15.357439041137695,-0.0,-6.840267730012783e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,9.399848204338924e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.898540884023532e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,7.311039371415973e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.898525604512542e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0004695393436122,284.91363525390625,294.1499938964844,295.0347595214844,293.4768981933594,296.5159912109375,295.0957946777344,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054543089106801e-09,0.0010016221785917,-0.0149142425507307,0.0,0.0,0.0,-0.0078143095597624,60.0,15.357439041137695,-0.0,-6.840267730012783e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.405094897374512e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.904065518639982e-05,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.315120456041768e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.904050239128992e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0004698014818131,284.9093322753906,294.1499938964844,295.019287109375,293.4620056152344,296.4896850585937,295.0804138183594,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119797557602169e-09,0.0010021800408139,-0.0150851821526885,0.0,0.0,0.0,-0.0078466581180691,60.0,15.290132522583008,-0.0,-6.847892564110225e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.405094897374512e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.904065518639982e-05,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.315120456041768e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.904050239128992e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0004698014818131,284.9093322753906,294.1499938964844,295.019287109375,293.4620056152344,296.4896850585937,295.0804138183594,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119797557602169e-09,0.0010021800408139,-0.0150851821526885,0.0,0.0,0.0,-0.0078466581180691,60.0,15.290132522583008,-0.0,-6.847892564110225e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.411288192495704e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.910586959449574e-05,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,7.319936412386596e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,9.910571679938585e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0004701108846347,284.9051513671875,294.1499938964844,295.0036315917969,293.44696044921875,296.4635009765625,295.0648193359375,284.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196839930083797e-09,0.0010028388351202,-0.0152870006859302,0.0,0.0,0.0,-0.0078848516568541,60.0,15.2259521484375,-0.0,-6.85689940382872e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.411288192495704e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.910586959449574e-05,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,7.319936412386596e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,9.910571679938585e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0004701108846347,284.9051513671875,294.1499938964844,295.0036315917969,293.44696044921875,296.4635009765625,295.0648193359375,284.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196839930083797e-09,0.0010028388351202,-0.0152870006859302,0.0,0.0,0.0,-0.0078848516568541,60.0,15.2259521484375,-0.0,-6.85689940382872e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,9.417872206540778e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,9.917519491864368e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.325056503759697e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.91750421235338e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0004704397870227,284.9011535644531,294.1499938964844,294.9878234863281,293.4317321777344,296.4375,295.0489807128906,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278754405286691e-09,0.0010035393061116,-0.0155015792697668,0.0,0.0,0.0,-0.0079254601150751,60.0,15.164193153381348,-0.0,-6.866482493705919e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,9.417872206540778e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,9.917519491864368e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.325056503759697e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.91750421235338e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0004704397870227,284.9011535644531,294.1499938964844,294.9878234863281,293.4317321777344,296.4375,295.0489807128906,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278754405286691e-09,0.0010035393061116,-0.0155015792697668,0.0,0.0,0.0,-0.0079254601150751,60.0,15.164193153381348,-0.0,-6.866482493705919e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.420979040442036e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,9.920790762407704e-05,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,7.327472849283367e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.920776210492475e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0004705949977505,284.89923095703125,294.1499938964844,294.9798278808594,293.4240417480469,296.4245910644531,295.0409545898437,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.317406153755201e-09,0.0010038715554401,-0.0156028261408209,0.0,0.0,0.0,-0.0079446304589509,60.0,15.1339111328125,-0.0,-6.871006519304501e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.423861774848774e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.923826291924344e-05,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,7.329715299420059e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,9.923811740009114e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,0.0004707390326075,284.8973388671875,294.1499938964844,294.9717712402344,293.4162902832031,296.4117126464844,295.0328674316406,284.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041843634098,6.353266801539803e-09,0.0010041780769824,-0.0156967658549547,0.0,0.0,0.0,-0.0079624075442552,60.0,15.103857040405272,-0.0,-6.87520511633011e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,9.42878978094086e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.929014777299015e-05,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,7.333546818699688e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,9.929000225383788e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0004709851928055,284.8937072753906,294.1499938964844,294.9554443359375,293.40057373046875,296.3861083984375,295.0165405273437,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414544895250174e-09,0.0010047010146081,-0.0158572848886251,0.0,0.0,0.0,-0.0079927807673811,60.0,15.04373550415039,-0.0,-6.882383019046756e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,9.42878978094086e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.929014777299015e-05,299.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,7.333546818699688e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,9.929000225383788e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0004709851928055,284.8937072753906,294.1499938964844,294.9554443359375,293.40057373046875,296.3861083984375,295.0165405273437,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047074174508,6.414544895250174e-09,0.0010047010146081,-0.0158572848886251,0.0,0.0,0.0,-0.0079927807673811,60.0,15.04373550415039,-0.0,-6.882383019046756e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.431526996195316e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,9.931896784109996e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,7.335675763897598e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.931882232194766e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0004711219517048,284.8902893066406,294.1499938964844,294.9388427734375,293.3846130371094,296.3606872558594,295.0,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049982229247,6.448535039282888e-09,0.0010049917036667,-0.0159463211894035,0.0,0.0,0.0,-0.0080096311867237,60.0,14.981889724731444,-0.0,-6.886366321623427e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
