time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046200,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.431526996195316e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,9.931896784109996e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,7.335675763897598e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.931882232194766e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0004711219517048,284.8902893066406,294.1499938964844,294.9388427734375,293.3846130371094,296.3606872558594,295.0,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049982229247,6.448535039282888e-09,0.0010049917036667,-0.0159463211894035,0.0,0.0,0.0,-0.0080096311867237,60.0,14.981889724731444,-0.0,-6.886366321623427e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,9.433428203919902e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.933898400049657e-05,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,7.337153510889038e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,9.933883848134428e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004712169466074,284.886962890625,294.1499938964844,294.9219055175781,293.3682861328125,296.3353576660156,294.9833679199219,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052034631371,6.472109959076988e-09,0.0010051969438791,-0.0160080716013908,0.0,0.0,0.0,-0.0080213360488414,60.0,14.91936206817627,-0.0,-6.889128911780062e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,9.433428203919902e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.933898400049657e-05,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,7.337153510889038e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,9.933883848134428e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004712169466074,284.886962890625,294.1499938964844,294.9219055175781,293.3682861328125,296.3353576660156,294.9833679199219,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052034631371,6.472109959076988e-09,0.0010051969438791,-0.0160080716013908,0.0,0.0,0.0,-0.0080213360488414,60.0,14.91936206817627,-0.0,-6.889128911780062e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.433316154172644e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.933779801940544e-05,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,7.337066199397668e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.933765977621078e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0004712113877758,284.8837890625,294.1499938964844,294.9045715332031,293.35162353515625,296.3101806640625,294.9665832519531,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051905410364,6.470605828923226e-09,0.0010051841381937,-0.0160041321069002,0.0,0.0,0.0,-0.0080205909907817,60.0,14.855113983154297,-0.0,-6.888952697181594e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.433316154172644e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.933779801940544e-05,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,7.337066199397668e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.933765977621078e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0004712113877758,284.8837890625,294.1499938964844,294.9045715332031,293.35162353515625,296.3101806640625,294.9665832519531,285.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051905410364,6.470605828923226e-09,0.0010051841381937,-0.0160041321069002,0.0,0.0,0.0,-0.0080205909907817,60.0,14.855113983154297,-0.0,-6.888952697181594e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.433115337742493e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.933568071573971e-05,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,7.336909766308963e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,9.933554247254506e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0004712013760581,284.8822021484375,294.1499938964844,294.895751953125,293.3431396484375,296.297607421875,294.95819091796875,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051673743873,6.4680425460039714e-09,0.0010051608551293,-0.0159974172711372,0.0,0.0,0.0,-0.0080193132162094,60.0,14.822956085205078,-0.0,-6.888652137604367e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.431685612071306e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,9.932061948347835e-05,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,7.335797272389755e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.93204812402837e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0004711299552582,284.88067626953125,294.1499938964844,294.8868408203125,293.3345642089844,296.2850646972656,294.94970703125,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050117271021,6.450167067129087e-09,0.0010050053242594,-0.015950595960021,0.0,0.0,0.0,-0.0080104386433959,60.0,14.789556503295898,-0.0,-6.886557457619348e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,9.427284385310486e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.927427163347602e-05,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,7.332373934332281e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.927413339028136e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.0004709101631306,284.87774658203125,294.1499938964844,294.86865234375,293.31707763671875,296.2601013183594,294.9326477050781,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045451344922,6.395224794175647e-09,0.0010045387316495,-0.0158066730946302,0.0,0.0,0.0,-0.0079832170158624,60.0,14.720453262329102,-0.0,-6.880119229890624e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,9.427284385310486e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.927427163347602e-05,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,7.332373934332281e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.927413339028136e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.0004709101631306,284.87774658203125,294.1499938964844,294.86865234375,293.31707763671875,296.2601013183594,294.9326477050781,285.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045451344922,6.395224794175647e-09,0.0010045387316495,-0.0158066730946302,0.0,0.0,0.0,-0.0079832170158624,60.0,14.720453262329102,-0.0,-6.880119229890624e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,9.420944115845488e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.920750017045066e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,7.327442290261388e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,9.92073692032136e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0004705934843514,284.875,294.1499938964844,294.8500061035156,293.2991027832031,296.2352905273437,294.9154663085937,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038687614724,6.316119183225055e-09,0.001003862475045,-0.0155994538217782,0.0,0.0,0.0,-0.0079440018162131,60.0,14.648944854736328,-0.0,-6.870855173701784e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,9.420944115845488e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.920750017045066e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,7.327442290261388e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,9.92073692032136e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0004705934843514,284.875,294.1499938964844,294.8500061035156,293.2991027832031,296.2352905273437,294.9154663085937,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038687614724,6.316119183225055e-09,0.001003862475045,-0.0155994538217782,0.0,0.0,0.0,-0.0079440018162131,60.0,14.648944854736328,-0.0,-6.870855173701784e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.412846702616662e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.912222594721244e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,7.321143493754789e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,9.912208770401776e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0004701889993157,284.8724060058594,294.1499938964844,294.8310852050781,293.2808837890625,296.2106018066406,294.8981628417969,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003005192615,6.2151133128907085e-09,0.001002999022603,-0.01533486507833,0.0,0.0,0.0,-0.0078939301893115,60.0,14.575287818908691,-0.0,-6.859036005835152e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.412846702616662e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.912222594721244e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,7.321143493754789e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,9.912208770401776e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0004701889993157,284.8724060058594,294.1499938964844,294.8310852050781,293.2808837890625,296.2106018066406,294.8981628417969,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003005192615,6.2151133128907085e-09,0.001002999022603,-0.01533486507833,0.0,0.0,0.0,-0.0078939301893115,60.0,14.575287818908691,-0.0,-6.859036005835152e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,9.40322133828886e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.902086458168924e-05,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,7.313656533369794e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,9.902072633849456e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0004697082622442,284.86993408203125,294.1499938964844,294.8121337890625,293.2626647949219,296.18603515625,294.880859375,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095081772627964e-09,0.0010019722394645,-0.0150204328820109,0.0,0.0,0.0,-0.0078344233334064,60.0,14.499979972839355,-0.0,-6.845003497346624e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,9.40322133828886e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.902086458168924e-05,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,7.313656533369794e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,9.902072633849456e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0004697082622442,284.86993408203125,294.1499938964844,294.8121337890625,293.2626647949219,296.18603515625,294.880859375,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095081772627964e-09,0.0010019722394645,-0.0150204328820109,0.0,0.0,0.0,-0.0078344233334064,60.0,14.499979972839355,-0.0,-6.845003497346624e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,9.397900430485606e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,9.89648251561448e-05,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,7.309517968678847e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,9.896469418890774e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0004694424569606,284.8687438964844,294.1499938964844,294.8026428222656,293.2535400390625,296.1737976074219,294.8721923828125,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014076251536,6.028726406981377e-09,0.0010014015715569,-0.0148466126993298,0.0,0.0,0.0,-0.0078015117906033,60.0,14.46177101135254,-0.0,-6.837252897184953e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.39241799642332e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,9.890708315651864e-05,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,7.305252802325413e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.89069594652392e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,0.000469168589916,284.8675842285156,294.1499938964844,294.7931823730469,293.2444152832031,296.1615905761719,294.8635559082031,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008228709921,5.960359317214171e-09,0.0010008168173953,-0.0146675165742635,0.0,0.0,0.0,-0.0077676190994679,60.0,14.423291206359863,-0.0,-6.82927137063416e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.38119410420768e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.878889250103384e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.296523108379915e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,9.87887615337968e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0004686079919338,284.8653869628906,294.1499938964844,294.774169921875,293.22613525390625,296.1372375488281,294.8462829589844,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204170372277986e-09,0.0009996228618547,-0.0143009135499596,0.0,0.0,0.0,-0.0076982569880783,60.0,14.346102714538574,-0.0,-6.81294736182281e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.38119410420768e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.878889250103384e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.296523108379915e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,9.87887615337968e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0004686079919338,284.8653869628906,294.1499938964844,294.774169921875,293.22613525390625,296.1372375488281,294.8462829589844,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204170372277986e-09,0.0009996228618547,-0.0143009135499596,0.0,0.0,0.0,-0.0076982569880783,60.0,14.346102714538574,-0.0,-6.81294736182281e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.370053157908842e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.867156768450512e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,7.287857442861423e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.86714439932257e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0004680514975916,284.86334228515625,294.1499938964844,294.7551574707031,293.2078552246094,296.1130065917969,294.8290710449219,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.6815014914946005e-09,0.0009984341450035,-0.013936998322606,0.0,0.0,0.0,-0.0076293861493468,60.0,14.269244194030762,-0.0,-6.7967633299304e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.370053157908842e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.867156768450512e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,7.287857442861423e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.86714439932257e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0004680514975916,284.86334228515625,294.1499938964844,294.7551574707031,293.2078552246094,296.1130065917969,294.8290710449219,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.6815014914946005e-09,0.0009984341450035,-0.013936998322606,0.0,0.0,0.0,-0.0076293861493468,60.0,14.269244194030762,-0.0,-6.7967633299304e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.35959760681726e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,9.85614606179297e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.279724377440289e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.856132965069264e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0004675292584579,284.8614807128906,294.1499938964844,294.736083984375,293.1894836425781,296.08892822265625,294.8118591308594,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124448999189e-09,0.0009973187698051,-0.0135954450815916,0.0,0.0,0.0,-0.0075647495687007,60.0,14.193403244018556,-0.0,-6.781591110893714e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.35959760681726e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,9.85614606179297e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.279724377440289e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.856132965069264e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0004675292584579,284.8614807128906,294.1499938964844,294.736083984375,293.1894836425781,296.08892822265625,294.8118591308594,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124448999189e-09,0.0009973187698051,-0.0135954450815916,0.0,0.0,0.0,-0.0075647495687007,60.0,14.193403244018556,-0.0,-6.781591110893714e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,9.35074349399656e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.846821194514632e-05,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,7.272837683558464e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.846808825386688e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0004670869966503,284.8598327636719,294.1499938964844,294.71697998046875,293.1711120605469,296.0650329589844,294.79473876953125,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.4407047755944404e-09,0.0009963735938072,-0.0133061725646257,0.0,0.0,0.0,-0.007510005030781,60.0,14.120113372802734,-0.0,-6.768755156372208e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,9.35074349399656e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.846821194514632e-05,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,7.272837683558464e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.846808825386688e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0004670869966503,284.8598327636719,294.1499938964844,294.71697998046875,293.1711120605469,296.0650329589844,294.79473876953125,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.4407047755944404e-09,0.0009963735938072,-0.0133061725646257,0.0,0.0,0.0,-0.007510005030781,60.0,14.120113372802734,-0.0,-6.768755156372208e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.346347360406072e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.842191502684729e-05,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,7.269417983479798e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.842179861152545e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0004668674082495,284.8589782714844,294.1499938964844,294.7074279785156,293.1618957519531,296.0530700683594,294.7862243652344,285.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959124727174,5.385885515352129e-09,0.0009959071176126,-0.0131625551730394,0.0,0.0,0.0,-0.0074828402139246,60.0,14.083558082580566,-0.0,-6.76238656183159e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,9.342508565168828e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,9.838148980634288e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,7.266431930474937e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.838136611506344e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.0004666756722144,284.8581848144531,294.1499938964844,294.69781494140625,293.1526794433594,296.0411376953125,294.7776794433594,285.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955028071999,5.338006481281354e-09,0.0009954974520951,-0.0130371218547225,0.0,0.0,0.0,-0.0074591031298041,60.0,14.047608375549316,-0.0,-6.756827275467003e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.33606643229723e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,9.831364877754822e-05,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,7.26142170606181e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.83135323622264e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0004663539002649,284.8567199707031,294.1499938964844,294.6786193847656,293.1341857910156,296.017333984375,294.7604675292969,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994813395664,5.2576458742237264e-09,0.0009948081569746,-0.0128265945240855,0.0,0.0,0.0,-0.007419254630804,60.0,13.977356910705566,-0.0,-6.747501402060152e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,9.33606643229723e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,9.831364877754822e-05,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,7.26142170606181e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.83135323622264e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0004663539002649,284.8567199707031,294.1499938964844,294.6786193847656,293.1341857910156,296.017333984375,294.7604675292969,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994813395664,5.2576458742237264e-09,0.0009948081569746,-0.0128265945240855,0.0,0.0,0.0,-0.007419254630804,60.0,13.977356910705566,-0.0,-6.747501402060152e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,9.33147020987235e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.826524183154106e-05,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,7.257845572894439e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,9.826512541621923e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0004661243292503,284.8553466796875,294.1499938964844,294.6593322753906,293.1156311035156,295.9936218261719,294.7430725097656,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200281094630553e-09,0.0009943175828084,-0.0126763088628649,0.0,0.0,0.0,-0.0073908157646656,60.0,13.909417152404783,-0.0,-6.740847879882494e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,9.33147020987235e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,9.826524183154106e-05,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,7.257845572894439e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,9.826512541621923e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0004661243292503,284.8553466796875,294.1499938964844,294.6593322753906,293.1156311035156,295.9936218261719,294.7430725097656,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200281094630553e-09,0.0009943175828084,-0.0126763088628649,0.0,0.0,0.0,-0.0073908157646656,60.0,13.909417152404783,-0.0,-6.740847879882494e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,9.329113527201116e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.824042354011908e-05,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,7.256012031575665e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.824029984883964e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0004660066333599,284.8541564941406,294.1499938964844,294.63995361328125,293.09698486328125,295.9700012207031,294.7254333496094,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940711315721,5.170821548716731e-09,0.0009940660092979,-0.0125991282984614,0.0,0.0,0.0,-0.0073762130923569,60.0,13.844642639160156,-0.0,-6.737432300951697e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,9.329113527201116e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.824042354011908e-05,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,7.256012031575665e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.824029984883964e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0004660066333599,284.8541564941406,294.1499938964844,294.63995361328125,293.09698486328125,295.9700012207031,294.7254333496094,285.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940711315721,5.170821548716731e-09,0.0009940660092979,-0.0125991282984614,0.0,0.0,0.0,-0.0073762130923569,60.0,13.844642639160156,-0.0,-6.737432300951697e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,9.328508895123376e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,9.823404980124906e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,7.255541277118027e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,9.823393338592724e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0004659764526877,284.8530578613281,294.1499938964844,294.6205139160156,293.0782775878906,295.94647216796875,294.70751953125,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.163194760626766e-09,0.0009940003510564,-0.0125791477039456,0.0,0.0,0.0,-0.0073724300600588,60.0,13.782343864440918,-0.0,-6.73654838578841e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,9.328508895123376e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,9.823404980124906e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,7.255541277118027e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,9.823393338592724e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0004659764526877,284.8530578613281,294.1499938964844,294.6205139160156,293.0782775878906,295.94647216796875,294.70751953125,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.163194760626766e-09,0.0009940003510564,-0.0125791477039456,0.0,0.0,0.0,-0.0073724300600588,60.0,13.782343864440918,-0.0,-6.73654838578841e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.32928960537538e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,9.824227163335308e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,7.256148819578812e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,9.824215521803126e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0004660154809243,284.85260009765625,294.1499938964844,294.6107788085937,293.06890869140625,295.9347229003906,294.6983337402344,285.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.172882122650435e-09,0.0009940845193341,-0.0126045253127813,0.0,0.0,0.0,-0.0073772389441728,60.0,13.75279712677002,-0.0,-6.737671043310911e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,9.33012634050101e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,9.825108281802386e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,7.25679929018952e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,9.825096640270203e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004660572740249,284.8521423339844,294.1499938964844,294.6010131835937,293.0595092773437,295.9229736328125,294.6891784667969,285.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.1832622638414705e-09,0.0009941738098859,-0.0126317199319601,0.0,0.0,0.0,-0.0073823882266879,60.0,13.723381996154783,-0.0,-6.73887470270529e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.33295814320445e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.828089241636916e-05,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.259000994963571e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.828077600104734e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004661987477447,284.8513488769531,294.1499938964844,294.5813903808594,293.0406188964844,295.8995666503906,294.6705322265625,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944778867065,5.2184483401163115e-09,0.0009944726480171,-0.0127239031717181,0.0,0.0,0.0,-0.0073998207226395,60.0,13.666327476501465,-0.0,-6.742954639094023e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.33295814320445e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.828089241636916e-05,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,7.259000994963571e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,9.828077600104734e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004661987477447,284.8513488769531,294.1499938964844,294.5813903808594,293.0406188964844,295.8995666503906,294.6705322265625,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944778867065,5.2184483401163115e-09,0.0009944726480171,-0.0127239031717181,0.0,0.0,0.0,-0.0073998207226395,60.0,13.666327476501465,-0.0,-6.742954639094023e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
