time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.337332448922098e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.832695650402457e-05,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.262403232743964e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.832684736466037e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0004664172884076,284.8506774902344,294.1499938964844,294.5616760253906,293.02166748046875,295.8761901855469,294.65142822265625,285.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272867475980547e-09,0.0009949384257197,-0.0128664718940854,0.0,0.0,0.0,-0.0074268011376261,60.0,13.611687660217283,-0.0,-6.749267100758517e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.337332448922098e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.832695650402457e-05,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.262403232743964e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,9.832684736466037e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0004664172884076,284.8506774902344,294.1499938964844,294.5616760253906,293.02166748046875,295.8761901855469,294.65142822265625,285.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272867475980547e-09,0.0009949384257197,-0.0128664718940854,0.0,0.0,0.0,-0.0074268011376261,60.0,13.611687660217283,-0.0,-6.749267100758517e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.342446719529109e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.838080586632714e-05,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.266380271175876e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.838069672696292e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0004666727618314,284.8501281738281,294.1499938964844,294.5418701171875,293.0025939941406,295.8528747558594,294.6320495605469,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336493913432605e-09,0.0009954823181033,-0.0130331618711352,0.0,0.0,0.0,-0.0074583422392606,60.0,13.558467864990234,-0.0,-6.75665177141127e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.342446719529109e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.838080586632714e-05,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.266380271175876e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,9.838069672696292e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0004666727618314,284.8501281738281,294.1499938964844,294.5418701171875,293.0025939941406,295.8528747558594,294.6320495605469,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336493913432605e-09,0.0009954823181033,-0.0130331618711352,0.0,0.0,0.0,-0.0074583422392606,60.0,13.558467864990234,-0.0,-6.75665177141127e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.34804484131746e-05,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.843975567491724e-05,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,7.270734204212204e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.843964653555304e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0004669524496421,284.8497314453125,294.1499938964844,294.5219421386719,292.9834289550781,295.8296203613281,294.6122436523437,285.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162184584673e-09,0.0009960781317204,-0.0132156778126955,0.0,0.0,0.0,-0.0074928808026015,60.0,13.50648021697998,-0.0,-6.764742011000635e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.34804484131746e-05,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.843975567491724e-05,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,7.270734204212204e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.843964653555304e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0004669524496421,284.8497314453125,294.1499938964844,294.5219421386719,292.9834289550781,295.8296203613281,294.6122436523437,285.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162184584673e-09,0.0009960781317204,-0.0132156778126955,0.0,0.0,0.0,-0.0074928808026015,60.0,13.50648021697998,-0.0,-6.764742011000635e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,9.350790787721051e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,9.84686630545184e-05,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,7.272869697771966e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.84685539151542e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0004670895868912,284.849609375,294.1499938964844,294.5119323730469,292.97381591796875,295.8179931640625,294.6022033691406,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440326411587648e-09,0.0009963711490854,-0.0133051807060837,0.0,0.0,0.0,-0.0075098215602338,60.0,13.480690002441406,-0.0,-6.768711102722591e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.353358473163098e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,9.849570051301272e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,7.274866220541298e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,9.84955913736485e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.000467217847472,284.8495178222656,294.1499938964844,294.5018920898437,292.9641418457031,295.806396484375,294.592041015625,285.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.4722746334334715e-09,0.0009966440265998,-0.0133888777345418,0.0,0.0,0.0,-0.0075256577692925,60.0,13.454944610595703,-0.0,-6.77242368851694e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,9.358461829833686e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.854944073595108e-05,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.278835983015597e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.854933887254448e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0004674728261306,284.849365234375,294.1499938964844,294.48175048828125,292.9447631835937,295.7832336425781,294.5718078613281,285.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.403151512145996,-0.0,-6.779806938084222e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,9.358461829833686e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.854944073595108e-05,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.278835983015597e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.854933887254448e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0004674728261306,284.849365234375,294.1499938964844,294.48175048828125,292.9447631835937,295.7832336425781,294.5718078613281,285.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.403151512145996,-0.0,-6.779806938084222e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,9.362001583212988e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.858670819085091e-05,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,7.281588477781042e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.858660632744431e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0004676496610045,284.84942626953125,294.1499938964844,294.4614562988281,292.9252319335937,295.7601013183594,294.55126953125,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579797512922369e-09,0.0009975630091503,-0.0136705627664923,0.0,0.0,0.0,-0.0075789596885442,60.0,13.35004425048828,-0.0,-6.784927109038108e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,9.362001583212988e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.858670819085091e-05,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,7.281588477781042e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.858660632744431e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0004676496610045,284.84942626953125,294.1499938964844,294.4614562988281,292.9252319335937,295.7601013183594,294.55126953125,285.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579797512922369e-09,0.0009975630091503,-0.0136705627664923,0.0,0.0,0.0,-0.0075789596885442,60.0,13.35004425048828,-0.0,-6.784927109038108e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,9.364855941385032e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,9.86167651717551e-05,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,7.28380837244913e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,9.86166633083485e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0004677922406699,284.8495788574219,294.1499938964844,294.4410095214844,292.90557861328125,295.7370300292969,294.53076171875,285.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978750022128,5.6152806848785985e-09,0.0009978694142773,-0.0137635162100195,0.0,0.0,0.0,-0.0075965649448335,60.0,13.296300888061523,-0.0,-6.789054651790138e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,9.364855941385032e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,9.86167651717551e-05,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,7.28380837244913e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,9.86166633083485e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.0004677922406699,284.8495788574219,294.1499938964844,294.4410095214844,292.90557861328125,295.7370300292969,294.53076171875,285.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978750022128,5.6152806848785985e-09,0.0009978694142773,-0.0137635162100195,0.0,0.0,0.0,-0.0075965649448335,60.0,13.296300888061523,-0.0,-6.789054651790138e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.366188169224188e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.863079321803524e-05,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,7.28484446881339e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.863069135462864e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.000467858830234,284.849853515625,294.1499938964844,294.4204406738281,292.8857727050781,295.7139587402344,294.5101928710937,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980165632441,5.631802135752649e-09,0.0009980108588933,-0.0138067975640296,0.0,0.0,0.0,-0.0076047563925385,60.0,13.241177558898926,-0.0,-6.790977380433105e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.366188169224188e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.863079321803524e-05,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,7.28484446881339e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,9.863069135462864e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.000467858830234,284.849853515625,294.1499938964844,294.4204406738281,292.8857727050781,295.7139587402344,294.5101928710937,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980165632441,5.631802135752649e-09,0.0009980108588933,-0.0138067975640296,0.0,0.0,0.0,-0.0076047563925385,60.0,13.241177558898926,-0.0,-6.790977380433105e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,9.366843733005226e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,9.86376908258535e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,7.285353785846382e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,9.86375889624469e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0004678916011471,284.8499755859375,294.1499938964844,294.4100952148437,292.8758239746094,295.70245361328125,294.4999084472656,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980843169614,5.6399258596684385e-09,0.0009980786126106,-0.0138280810788273,0.0,0.0,0.0,-0.007608775049448,60.0,13.213705062866213,-0.0,-6.791923112814402e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,9.36640499276109e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.863307059276848e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,7.285011815838516e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,9.863296872936188e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.0004678696568589,284.85015869140625,294.1499938964844,294.39971923828125,292.8658447265625,295.6909484863281,294.4895935058594,285.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980351896956,5.6344111598605195e-09,0.0009980294853448,-0.013813636265695,0.0,0.0,0.0,-0.0076060313731431,60.0,13.185138702392578,-0.0,-6.79128149272401e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,9.364391735289246e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.861186117632316e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,7.283446029759943e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,9.861176658887416e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0004677691322285,284.8506164550781,294.1499938964844,294.3788452148437,292.84576416015625,295.66796875,294.46905517578125,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978228481486,5.609249953408835e-09,0.0009978172602131,-0.0137477181851863,0.0,0.0,0.0,-0.0075935721397399,60.0,13.126482963562012,-0.0,-6.788353346109943e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,9.364391735289246e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.861186117632316e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,7.283446029759943e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,9.861176658887416e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,0.0004677691322285,284.8506164550781,294.1499938964844,294.3788452148437,292.84576416015625,295.66796875,294.46905517578125,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978228481486,5.609249953408835e-09,0.0009978172602131,-0.0137477181851863,0.0,0.0,0.0,-0.0075935721397399,60.0,13.126482963562012,-0.0,-6.788353346109943e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,9.360611875308678e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,9.857205441221596e-05,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,7.28050508769229e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.857195254880936e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0004675803356803,284.8511962890625,294.1499938964844,294.3578186035156,292.82550048828125,295.64501953125,294.44854736328125,285.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562073912557253e-09,0.000997413881123,-0.0136241298168897,0.0,0.0,0.0,-0.0075701852329075,60.0,13.065811157226562,-0.0,-6.782865114018932e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,9.360611875308678e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,9.857205441221596e-05,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,7.28050508769229e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.857195254880936e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0004675803356803,284.8511962890625,294.1499938964844,294.3578186035156,292.82550048828125,295.64501953125,294.44854736328125,285.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562073912557253e-09,0.000997413881123,-0.0136241298168897,0.0,0.0,0.0,-0.0075701852329075,60.0,13.065811157226562,-0.0,-6.782865114018932e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,9.355157089885324e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,9.851461072685196e-05,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,7.27626247680746e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.8514516139403e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,0.0004673078947234,284.85186767578125,294.1499938964844,294.33660888671875,292.8051147460937,295.6221008300781,294.4281311035156,285.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968373924493,5.494035892894544e-09,0.0009968319209292,-0.0134458858519792,0.0,0.0,0.0,-0.0075364550575613,60.0,13.003067016601562,-0.0,-6.774953220656246e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91241455078125,0.0,0.0,9.355157089885324e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,9.851461072685196e-05,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,7.27626247680746e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.8514516139403e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,0.0004673078947234,284.85186767578125,294.1499938964844,294.33660888671875,292.8051147460937,295.6221008300781,294.4281311035156,285.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968373924493,5.494035892894544e-09,0.0009968319209292,-0.0134458858519792,0.0,0.0,0.0,-0.0075364550575613,60.0,13.003067016601562,-0.0,-6.774953220656246e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.347938612336292e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.84385987976566e-05,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,7.270648347912356e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.84385042102076e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0004669473273679,284.8526611328125,294.1499938964844,294.31524658203125,292.7845458984375,295.5992431640625,294.4078674316406,285.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.404022562771615e-09,0.0009960614843294,-0.0132100721821188,0.0,0.0,0.0,-0.0074918279424309,60.0,12.938065528869627,-0.0,-6.764493321043119e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.347938612336292e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.84385987976566e-05,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,7.270648347912356e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.84385042102076e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0004669473273679,284.8526611328125,294.1499938964844,294.31524658203125,292.7845458984375,295.5992431640625,294.4078674316406,285.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.404022562771615e-09,0.0009960614843294,-0.0132100721821188,0.0,0.0,0.0,-0.0074918279424309,60.0,12.938065528869627,-0.0,-6.764493321043119e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.343682177131996e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.83937716227956e-05,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,7.267337059602141e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.839367703534664e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0004667347238864,284.8531188964844,294.1499938964844,294.3044738769531,292.7742004394531,295.5878601074219,294.3977966308594,285.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350947240856385e-09,0.0009956056019291,-0.0130710275843739,0.0,0.0,0.0,-0.0074655064381659,60.0,12.90473461151123,-0.0,-6.758330073353136e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,9.339187818113714e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,9.834644151851536e-05,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,7.263841689564288e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,9.834634693106636e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,0.0004665102460421,284.85357666015625,294.1499938964844,294.2936706542969,292.7637939453125,295.5764465332031,294.3877258300781,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.2949142848035535e-09,0.0009951265528798,-0.0129242315888404,0.0,0.0,0.0,-0.0074377288110554,60.0,12.871023178100586,-0.0,-6.751825765149988e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,9.328744636150076e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.823645814321937e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,7.255718082888052e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.823637083172798e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0004659885598812,284.8546142578125,294.1499938964844,294.2719421386719,292.7428894042969,295.5536804199219,294.36767578125,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994021189399,5.164719318884181e-09,0.0009940159507095,-0.0125831384211778,0.0,0.0,0.0,-0.0073731988668441,60.0,12.80236530303955,-0.0,-6.73672460038688e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,9.328744636150076e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,9.823645814321937e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,7.255718082888052e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.823637083172798e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0004659885598812,284.8546142578125,294.1499938964844,294.2719421386719,292.7428894042969,295.5536804199219,294.36767578125,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994021189399,5.164719318884181e-09,0.0009940159507095,-0.0125831384211778,0.0,0.0,0.0,-0.0073731988668441,60.0,12.80236530303955,-0.0,-6.73672460038688e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,9.315896750194952e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,9.810116898734124e-05,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,7.245725282700732e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,9.810107439989224e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0004653468495234,284.8558044433594,294.1499938964844,294.25,292.7217712402344,295.5308532714844,294.34747314453125,285.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926527272909,5.00457630892015e-09,0.0009926477214321,-0.012163583189249,0.0,0.0,0.0,-0.0072938147932291,60.0,12.730352401733398,-0.0,-6.718173750641655e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,9.315896750194952e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,9.810116898734124e-05,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,7.245725282700732e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,9.810107439989224e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0004653468495234,284.8558044433594,294.1499938964844,294.25,292.7217712402344,295.5308532714844,294.34747314453125,285.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926527272909,5.00457630892015e-09,0.0009926477214321,-0.012163583189249,0.0,0.0,0.0,-0.0072938147932291,60.0,12.730352401733398,-0.0,-6.718173750641655e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.299164958065376e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.792496712179856e-05,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,7.232711504912004e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,9.792487253434956e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0004645110457204,284.8571472167969,294.1499938964844,294.2245178222656,292.7008056640625,295.5079040527344,294.3265686035156,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908722713589,4.796036012777449e-09,0.0009908674983307,-0.0116172209382057,0.0,0.0,0.0,-0.0071904473006725,60.0,12.654282569885254,-0.0,-6.694054377476277e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.299164958065376e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.792496712179856e-05,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,7.232711504912004e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,9.792487253434956e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0004645110457204,284.8571472167969,294.1499938964844,294.2245178222656,292.7008056640625,295.5079040527344,294.3265686035156,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908722713589,4.796036012777449e-09,0.0009908674983307,-0.0116172209382057,0.0,0.0,0.0,-0.0071904473006725,60.0,12.654282569885254,-0.0,-6.694054377476277e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,9.280394442612304e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.772730118129402e-05,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,7.218111568363383e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.772721386980264e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,0.0004635734658222,284.8585205078125,294.1499938964844,294.19244384765625,292.6803283691406,295.4849548339844,294.30548095703125,285.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888723725453,4.562100919258682e-09,0.0009888678323477,-0.0110043175518512,0.0,0.0,0.0,-0.0070744794793426,60.0,12.57713794708252,-0.0,-6.667049490260979e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,9.280394442612304e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.772730118129402e-05,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,7.218111568363383e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,9.772721386980264e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,0.0004635734658222,284.8585205078125,294.1499938964844,294.19244384765625,292.6803283691406,295.4849548339844,294.30548095703125,285.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888723725453,4.562100919258682e-09,0.0009888678323477,-0.0110043175518512,0.0,0.0,0.0,-0.0070744794793426,60.0,12.57713794708252,-0.0,-6.667049490260979e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,9.269172005588187e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,9.760912507772446e-05,299.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,7.209383329609409e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,9.760903776623309e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0004630128969438,284.8592224121094,294.1499938964844,294.174072265625,292.6702880859375,295.47344970703125,294.2945556640625,285.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876756230369,4.422240795776133e-09,0.0009876711992546,-0.0106378840282559,0.0,0.0,0.0,-0.0070051411166787,60.0,12.537856101989746,-0.0,-6.650930828300261e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,9.2549787950702e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.745965508045629e-05,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,7.198343519121408e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.745956776896492e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.00046230389853,284.8599548339844,294.1499938964844,294.1542358398437,292.6603088378906,295.4618835449219,294.2832336425781,285.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861568687483,4.2453600634928534e-09,0.0009861525613814,-0.0101744532585144,0.0,0.0,0.0,-0.0069174231030046,60.0,12.4961519241333,-0.0,-6.630573778920734e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,9.225959365721792e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,9.715406486066058e-05,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,7.175772043410689e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,9.71539775491692e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004608543531503,284.86151123046875,294.1499938964844,294.1104431152344,292.64068603515625,295.4384765625,294.2600402832031,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.883732890841429e-09,0.0009830626659095,-0.0092269517481327,0.0,0.0,0.0,-0.0067381607368588,60.0,12.4102783203125,-0.0,-6.58905037198565e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
