time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050880,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,9.225959365721792e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,9.715406486066058e-05,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,7.175772043410689e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,9.71539775491692e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.0004608543531503,284.86151123046875,294.1499938964844,294.1104431152344,292.64068603515625,295.4384765625,294.2600402832031,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.883732890841429e-09,0.0009830626659095,-0.0092269517481327,0.0,0.0,0.0,-0.0067381607368588,60.0,12.4102783203125,-0.0,-6.58905037198565e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.201849024975672e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,9.690017031971364e-05,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,7.157019717851654e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,9.690008300822228e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004596500075422,284.8631591796875,294.1499938964844,294.0614318847656,292.6214294433594,295.4146728515625,294.23736572265625,285.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804948931559,3.583268348705814e-09,0.000980491284281,-0.0084396870806813,0.0,0.0,0.0,-0.0065891970880329,60.0,12.327332496643066,-0.0,-6.55464873489109e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.201849024975672e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,9.690017031971364e-05,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,7.157019717851654e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,9.690008300822228e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0004596500075422,284.8631591796875,294.1499938964844,294.0614318847656,292.6214294433594,295.4146728515625,294.23736572265625,285.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804948931559,3.583268348705814e-09,0.000980491284281,-0.0084396870806813,0.0,0.0,0.0,-0.0065891970880329,60.0,12.327332496643066,-0.0,-6.55464873489109e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,9.186854003928602e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,9.674226021161304e-05,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,7.145356357796118e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,9.674217290012166e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,0.0004589009913615,284.8648986816406,294.1499938964844,294.0077819824219,292.6025085449219,295.3905334472656,294.21197509765625,285.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788959287106,3.39637584723107e-09,0.0009788925526663,-0.0079499911516904,0.0,0.0,0.0,-0.0064965430647134,60.0,12.249876022338867,-0.0,-6.533296215138762e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,9.186854003928602e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,9.674226021161304e-05,299.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,7.145356357796118e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,9.674217290012166e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,0.0004589009913615,284.8648986816406,294.1499938964844,294.0077819824219,292.6025085449219,295.3905334472656,294.21197509765625,285.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788959287106,3.39637584723107e-09,0.0009788925526663,-0.0079499911516904,0.0,0.0,0.0,-0.0064965430647134,60.0,12.249876022338867,-0.0,-6.533296215138762e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,9.203846275340766e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,9.692119056126104e-05,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,7.15857240720652e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,9.692110324976966e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,0.0004597498045768,284.86676025390625,294.1499938964844,293.94989013671875,292.5838623046875,295.3656005859375,294.18072509765625,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807052556425,3.6080147758354997e-09,0.0009807016467675,-0.0085045285522937,0.0,0.0,0.0,-0.006601458415389,60.0,12.200139999389648,-0.0,-6.557478826607621e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,9.203846275340766e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,9.692119056126104e-05,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,7.15857240720652e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,9.692110324976966e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,0.0004597498045768,284.86676025390625,294.1499938964844,293.94989013671875,292.5838623046875,295.3656005859375,294.18072509765625,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807052556425,3.6080147758354997e-09,0.0009807016467675,-0.0085045285522937,0.0,0.0,0.0,-0.006601458415389,60.0,12.200139999389648,-0.0,-6.557478826607621e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,9.216484613716602e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,9.705427510198206e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,7.168402225943282e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,9.70541950664483e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0004603811248671,284.8677062988281,294.1499938964844,293.9195251464844,292.5746154785156,295.3529968261719,294.16290283203125,285.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820510167628,3.7654457329949764e-09,0.0009820471750572,-0.0089170252904295,0.0,0.0,0.0,-0.0066795004531741,60.0,12.180537223815918,-0.0,-6.575496769301027e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,9.23715706449002e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,9.727197175379844e-05,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,7.184480637079105e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,9.727189171826468e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0004614137869793,284.8686828613281,294.1499938964844,293.8882751464844,292.5654296875,295.3402099609375,294.1439208984375,285.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842535946518,4.022981947571225e-09,0.0009842496365308,-0.0095918057486414,0.0,0.0,0.0,-0.006807173602283,60.0,12.167163848876951,-0.0,-6.605024083228275e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.285625128541142e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,9.778235835256056e-05,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,7.22217810107395e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.77822783170268e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0004638348764274,284.8707275390625,294.1499938964844,293.82342529296875,292.5472106933594,295.3138732910156,294.0953674316406,285.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894162649288,4.626787841743862e-09,0.000989411608316,-0.0111738070845603,0.0,0.0,0.0,-0.0071065006777644,60.0,12.157130241394045,-0.0,-6.674512320614667e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.285625128541142e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,9.778235835256056e-05,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,7.22217810107395e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.77822783170268e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0004638348764274,284.8707275390625,294.1499938964844,293.82342529296875,292.5472106933594,295.3138732910156,294.0953674316406,285.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894162649288,4.626787841743862e-09,0.000989411608316,-0.0111738070845603,0.0,0.0,0.0,-0.0071065006777644,60.0,12.157130241394045,-0.0,-6.674512320614667e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.32420589379035e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.818863327382132e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,7.252184877870604e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,9.818855323828755e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0004657620738726,284.8728942871094,294.1499938964844,293.7557678222656,292.5291442871094,295.28662109375,294.0365905761719,285.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935300331562,5.1074153795127594e-09,0.0009935250272974,-0.0124330120161175,0.0,0.0,0.0,-0.0073447860777378,60.0,12.147574424743652,-0.0,-6.730083867978466e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,9.32420589379035e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,9.818863327382132e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,7.252184877870604e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,9.818855323828755e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0004657620738726,284.8728942871094,294.1499938964844,293.7557678222656,292.5291442871094,295.28662109375,294.0365905761719,285.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935300331562,5.1074153795127594e-09,0.0009935250272974,-0.0124330120161175,0.0,0.0,0.0,-0.0073447860777378,60.0,12.147574424743652,-0.0,-6.730083867978466e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.318258526036516e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.812600183067845e-05,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,7.247558824019507e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,9.812592179514468e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0004654650110751,284.8752136230469,294.1499938964844,293.685791015625,292.5111999511719,295.2583312988281,293.9788513183594,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929013904184,5.033260030984365e-09,0.0009928963845595,-0.0122387278825044,0.0,0.0,0.0,-0.0073080514557659,60.0,12.10293197631836,-0.0,-6.721494116845862e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.318258526036516e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.812600183067845e-05,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,7.247558824019507e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,9.812592179514468e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0004654650110751,284.8752136230469,294.1499938964844,293.685791015625,292.5111999511719,295.2583312988281,293.9788513183594,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929013904184,5.033260030984365e-09,0.0009928963845595,-0.0122387278825044,0.0,0.0,0.0,-0.0073080514557659,60.0,12.10293197631836,-0.0,-6.721494116845862e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,9.28869267227128e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.781465632840992e-05,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,7.22456315997988e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.781457629287615e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0004639881371986,284.8775634765625,294.1499938964844,293.614013671875,292.49334716796875,295.22967529296875,293.9225769042969,285.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897538693621,4.664828079370409e-09,0.0009897492127493,-0.0112734586000442,0.0,0.0,0.0,-0.0071254204958677,60.0,12.041418075561523,-0.0,-6.678900632550723e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,9.28869267227128e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,9.781465632840992e-05,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,7.22456315997988e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.781457629287615e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0004639881371986,284.8775634765625,294.1499938964844,293.614013671875,292.49334716796875,295.22967529296875,293.9225769042969,285.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897538693621,4.664828079370409e-09,0.0009897492127493,-0.0112734586000442,0.0,0.0,0.0,-0.0071254204958677,60.0,12.041418075561523,-0.0,-6.678900632550723e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.262160892831162e-05,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.753525955602528e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,7.203927088994533e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.753518679644912e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.0004626628360711,284.8787536621094,294.1499938964844,293.5775756835937,292.4844665527344,295.2152099609375,293.8957824707031,285.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869239293038,4.3342294198112086e-09,0.0009869195055216,-0.0104072894901037,0.0,0.0,0.0,-0.0069615147076547,60.0,12.001401901245115,-0.0,-6.64079706780285e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.23319603316486e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.723023686092348e-05,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,7.181397813837975e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.723016410134731e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004612159682437,284.8799743652344,294.1499938964844,293.54083251953125,292.4756164550781,295.2004699707031,293.87237548828125,285.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838327532634,3.973307904914236e-09,0.0009838287951424,-0.0094616496935486,0.0,0.0,0.0,-0.0067825680598616,60.0,11.952064514160156,-0.0,-6.599323398859269e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.190838318318129e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,9.678419155534355e-05,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,7.148453005356714e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.67841115198098e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0004591001488734,284.88250732421875,294.1499938964844,293.466796875,292.4579467773437,295.170654296875,293.82684326171875,285.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793172357603,3.4455056585613875e-09,0.0009793137433007,-0.0080787204205989,0.0,0.0,0.0,-0.0065209046006202,60.0,11.858952522277832,-0.0,-6.538905950037588e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.190838318318129e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,9.678419155534355e-05,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,7.148453005356714e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,9.67841115198098e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0004591001488734,284.88250732421875,294.1499938964844,293.466796875,292.4579467773437,295.170654296875,293.82684326171875,285.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793172357603,3.4455056585613875e-09,0.0009793137433007,-0.0080787204205989,0.0,0.0,0.0,-0.0065209046006202,60.0,11.858952522277832,-0.0,-6.538905950037588e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,9.18752994039096e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,9.674935427028686e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.145879499148577e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.674928151071072e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0004589349264279,284.88507080078125,294.1499938964844,293.3923645019531,292.4403991699219,295.1401672363281,293.7785339355469,285.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789624018594,3.404232451487132e-09,0.0009789590258151,-0.0079705780372023,0.0,0.0,0.0,-0.0065004345960915,60.0,11.787243843078612,-0.0,-6.534193630614027e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,9.18752994039096e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,9.674935427028686e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.145879499148577e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.674928151071072e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0004589349264279,284.88507080078125,294.1499938964844,293.3923645019531,292.4403991699219,295.1401672363281,293.7785339355469,285.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789624018594,3.404232451487132e-09,0.0009789590258151,-0.0079705780372023,0.0,0.0,0.0,-0.0065004345960915,60.0,11.787243843078612,-0.0,-6.534193630614027e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,9.235692414222284e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,9.725652489578351e-05,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,7.18333903932944e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.725645213620736e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0004613407363649,284.8877868652344,294.1499938964844,293.3179931640625,292.4229736328125,295.1086730957031,293.71759033203125,285.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004232501131355e-09,0.0009840887505561,-0.0095426803454756,0.0,0.0,0.0,-0.0067978762090206,60.0,11.761629104614258,-0.0,-6.602872559824391e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,9.235692414222284e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,9.725652489578351e-05,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,7.18333903932944e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.725645213620736e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0004613407363649,284.8877868652344,294.1499938964844,293.3179931640625,292.4229736328125,295.1086730957031,293.71759033203125,285.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004232501131355e-09,0.0009840887505561,-0.0095426803454756,0.0,0.0,0.0,-0.0067978762090206,60.0,11.761629104614258,-0.0,-6.602872559824391e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,9.290545858675614e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,9.783415589481592e-05,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,7.226003071991727e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,9.783408313523978e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0004640808037947,284.8905944824219,294.1499938964844,293.244140625,292.4056701660156,295.07623291015625,293.6427001953125,285.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899388533085,4.687605414943619e-09,0.0009899341966956,-0.0113331452012062,0.0,0.0,0.0,-0.0071366629563272,60.0,11.757993698120115,-0.0,-6.681531061758508e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,9.290545858675614e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,9.783415589481592e-05,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,7.226003071991727e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,9.783408313523978e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0004640808037947,284.8905944824219,294.1499938964844,293.244140625,292.4056701660156,295.07623291015625,293.6427001953125,285.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899388533085,4.687605414943619e-09,0.0009899341966956,-0.0113331452012062,0.0,0.0,0.0,-0.0071366629563272,60.0,11.757993698120115,-0.0,-6.681531061758508e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,9.31058602873236e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.804518049350008e-05,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,7.241588900797069e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,9.804510773392394e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,0.0004650818300433,284.8920288085937,294.1499938964844,293.20758056640625,292.3970642089844,295.05975341796875,293.60333251953125,285.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920736774802,4.9372546051529315e-09,0.0009920687880367,-0.0119872102513909,0.0,0.0,0.0,-0.0072604240849614,60.0,11.756093978881836,-0.0,-6.71038336008678e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,9.340686665382236e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.83621648629196e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,7.265000749612227e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.836208482738584e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,0.00046658545034,284.8934936523437,294.1499938964844,293.1713256835937,292.3885192871094,295.0429992675781,293.5600891113281,285.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952794061973,5.312260853429507e-09,0.0009952741675078,-0.0129696773365139,0.0,0.0,0.0,-0.0074463239870965,60.0,11.759621620178224,-0.0,-6.753838732720396e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,9.344963473267852e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.840718848863617e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,7.26832658983767e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.840711572906002e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004667990724556,284.8965148925781,294.1499938964844,293.1000061035156,292.3716125488281,295.0089416503906,293.48065185546875,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.3654831688731974e-09,0.0009957302827388,-0.0131091084331274,0.0,0.0,0.0,-0.0074727139435708,60.0,11.731536865234377,-0.0,-6.760017612350566e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,9.344963473267852e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.840718848863617e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,7.26832658983767e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.840711572906002e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004667990724556,284.8965148925781,294.1499938964844,293.1000061035156,292.3716125488281,295.0089416503906,293.48065185546875,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.3654831688731974e-09,0.0009957302827388,-0.0131091084331274,0.0,0.0,0.0,-0.0074727139435708,60.0,11.731536865234377,-0.0,-6.760017612350566e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,9.297143697040156e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.790362673811616e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.231133349705487e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.790355397854e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0004644104046747,284.89959716796875,294.1499938964844,293.0306701660156,292.3549499511719,294.9745483398437,293.4094543457031,285.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769629136092135e-09,0.0009906364139169,-0.0115480432286858,0.0,0.0,0.0,-0.0071773300878703,60.0,11.667123794555664,-0.0,-6.691004017511659e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,9.297143697040156e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.790362673811616e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.231133349705487e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.790355397854e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0004644104046747,284.89959716796875,294.1499938964844,293.0306701660156,292.3549499511719,294.9745483398437,293.4094543457031,285.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769629136092135e-09,0.0009906364139169,-0.0115480432286858,0.0,0.0,0.0,-0.0071773300878703,60.0,11.667123794555664,-0.0,-6.691004017511659e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.256177145289256e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.74722279352136e-05,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,7.199270476121455e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,9.747215517563744e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0004623640852514,284.9027404785156,294.1499938964844,292.9637451171875,292.338623046875,294.93963623046875,293.348388671875,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862793376669,4.2591730142760314e-09,0.0009862751467153,-0.010210639797151,0.0,0.0,0.0,-0.0069242930039763,60.0,11.586004257202148,-0.0,-6.632161841935158e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,9.256177145289256e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.74722279352136e-05,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,7.199270476121455e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,9.747215517563744e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0004623640852514,284.9027404785156,294.1499938964844,292.9637451171875,292.338623046875,294.93963623046875,293.348388671875,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862793376669,4.2591730142760314e-09,0.0009862751467153,-0.010210639797151,0.0,0.0,0.0,-0.0069242930039763,60.0,11.586004257202148,-0.0,-6.632161841935158e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.21675527933985e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,9.705708362162112e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,7.168608135543764e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.70570181380026e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0004603948618751,284.9059753417969,294.1499938964844,292.8997497558594,292.3226928710937,294.9044494628906,293.2928466796875,285.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820749983191,3.767945955246432e-09,0.0009820711566135,-0.0089235743507742,0.0,0.0,0.0,-0.0066807530820369,60.0,11.502588272094728,-0.0,-6.575783118023537e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,9.21675527933985e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,9.705708362162112e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,7.168608135543764e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.70570181380026e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0004603948618751,284.9059753417969,294.1499938964844,292.8997497558594,292.3226928710937,294.9044494628906,293.2928466796875,285.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820749983191,3.767945955246432e-09,0.0009820711566135,-0.0089235743507742,0.0,0.0,0.0,-0.0066807530820369,60.0,11.502588272094728,-0.0,-6.575783118023537e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.202305227518082e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.690492152003571e-05,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,7.157369691412896e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.690484876045956e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0004596730868797,284.9075927734375,294.1499938964844,292.8690185546875,292.3149108886719,294.8867492675781,293.2665100097656,285.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805341251194,3.587884878086811e-09,0.0009805305162444,-0.008451784029603,0.0,0.0,0.0,-0.0065914848819375,60.0,11.463146209716797,-0.0,-6.555176668143758e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,9.200015483656898e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.688080899650232e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,7.155588536988944e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.688073623692615e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.000459558708826,284.90924072265625,294.1499938964844,292.83917236328125,292.3072509765625,294.8689270019531,293.2397155761719,285.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802894201129,3.559330608027267e-09,0.0009802858112379,-0.0083769671618938,0.0,0.0,0.0,-0.0065773264504969,60.0,11.431143760681152,-0.0,-6.551912434815679e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
