time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053220,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.213048178935423e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.701804083306342e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.165724673541263e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.70179753494449e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,0.0004602097033057,284.91259765625,294.1499938964844,292.7824401855469,292.2923278808594,294.8330078125,293.18408203125,285.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646990584304e-09,0.0009816730162128,-0.0088022649288177,0.0,0.0,0.0,-0.0066577894613146,60.0,11.382798194885254,-0.0,-6.570481758672031e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.213048178935423e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.701804083306342e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.165724673541263e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.70179753494449e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,0.0004602097033057,284.91259765625,294.1499938964844,292.7824401855469,292.2923278808594,294.8330078125,293.18408203125,285.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646990584304e-09,0.0009816730162128,-0.0088022649288177,0.0,0.0,0.0,-0.0066577894613146,60.0,11.382798194885254,-0.0,-6.570481758672031e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.250430593965576e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.74116992438212e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,7.194800127763301e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,9.741163376020268e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0004620770632755,284.9161071777344,294.1499938964844,292.7300720214844,292.2780456542969,294.7964782714844,293.11944580078125,285.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856593096628,4.187350466366979e-09,0.0009856551187112,-0.01002246607095,0.0,0.0,0.0,-0.0068886582739651,60.0,11.365949630737305,-0.0,-6.62390462480289e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,9.250430593965576e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.74116992438212e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,7.194800127763301e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,9.741163376020268e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0004620770632755,284.9161071777344,294.1499938964844,292.7300720214844,292.2780456542969,294.7964782714844,293.11944580078125,285.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856593096628,4.187350466366979e-09,0.0009856551187112,-0.01002246607095,0.0,0.0,0.0,-0.0068886582739651,60.0,11.365949630737305,-0.0,-6.62390462480289e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,9.289129957323894e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.7819218353834e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,7.224899309221655e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,9.781915287021548e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,0.0004640101687982,284.919677734375,294.1499938964844,292.6824951171875,292.2644958496094,294.7597045898437,293.051025390625,285.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897818090394,4.669454156669417e-09,0.0009897771524265,-0.0112855909392237,0.0,0.0,0.0,-0.0071276556700468,60.0,11.35722541809082,-0.0,-6.679436381773486e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,9.289129957323894e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,9.7819218353834e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,7.224899309221655e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,9.781915287021548e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,0.0004640101687982,284.919677734375,294.1499938964844,292.6824951171875,292.2644958496094,294.7597045898437,293.051025390625,285.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897818090394,4.669454156669417e-09,0.0009897771524265,-0.0112855909392237,0.0,0.0,0.0,-0.0071276556700468,60.0,11.35722541809082,-0.0,-6.679436381773486e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,9.32472466956824e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.819404658628628e-05,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,7.252583600347862e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,9.819398110266776e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0004657882091123,284.9233703613281,294.1499938964844,292.6402587890625,292.2517395019531,294.72271728515625,292.9828796386719,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935783455148,5.112886558578111e-09,0.0009935732232406,-0.0124473441392183,0.0,0.0,0.0,-0.0073475055396556,60.0,11.351917266845703,-0.0,-6.730717672098764e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,9.32472466956824e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.819404658628628e-05,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,7.252583600347862e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,9.819398110266776e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0004657882091123,284.9233703613281,294.1499938964844,292.6402587890625,292.2517395019531,294.72271728515625,292.9828796386719,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935783455148,5.112886558578111e-09,0.0009935732232406,-0.0124473441392183,0.0,0.0,0.0,-0.0073475055396556,60.0,11.351917266845703,-0.0,-6.730717672098764e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,9.341393160866572e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,9.836957906372844e-05,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.265547901624814e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.836951358010992e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0004666208697017,284.9252319335937,294.1499938964844,292.6212463378906,292.2456970214844,294.7041931152344,292.9491882324219,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953576372936,5.3205453376392606e-09,0.0009953523986041,-0.0129913724958896,0.0,0.0,0.0,-0.0074504683725535,60.0,11.349430084228516,-0.0,-6.75480009704188e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,9.354974463349208e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.851259528659284e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,7.276111136889085e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.851252980297431e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.0004672992799896,284.9270935058594,294.1499938964844,292.603759765625,292.2398986816406,294.6856384277344,292.91583251953125,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967994410544,5.4897237866669e-09,0.0009967939695343,-0.0134345898404717,0.0,0.0,0.0,-0.0075343116186559,60.0,11.34643268585205,-0.0,-6.774452288027534e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.374444925924764e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,9.871762449620292e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.291254587471485e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,9.87175590125844e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0004682718717958,284.9309387207031,294.1499938964844,292.5735168457031,292.22900390625,294.64862060546875,292.8534545898437,285.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988739620894,5.732259111823623e-09,0.0009988682577386,-0.0140699679031968,0.0,0.0,0.0,-0.007654549088329,60.0,11.335280418395996,-0.0,-6.802674334949188e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,9.374444925924764e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,9.871762449620292e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.291254587471485e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,9.87175590125844e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0004682718717958,284.9309387207031,294.1499938964844,292.5735168457031,292.22900390625,294.64862060546875,292.8534545898437,285.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988739620894,5.732259111823623e-09,0.0009988682577386,-0.0140699679031968,0.0,0.0,0.0,-0.007654549088329,60.0,11.335280418395996,-0.0,-6.802674334949188e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,9.38632365432568e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.884271275950596e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,7.300493598449975e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.884264727588744e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.000468865269795,284.9348449707031,294.1499938964844,292.54998779296875,292.2191772460937,294.6117858886719,292.7970886230469,285.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000139513053,5.880209652531221e-09,0.0010001336922869,-0.0144575498998165,0.0,0.0,0.0,-0.0077278958633542,60.0,11.318471908569336,-0.0,-6.819919207146087e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,9.38632365432568e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.884271275950596e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,7.300493598449975e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.884264727588744e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.000468865269795,284.9348449707031,294.1499938964844,292.54998779296875,292.2191772460937,294.6117858886719,292.7970886230469,285.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000139513053,5.880209652531221e-09,0.0010001336922869,-0.0144575498998165,0.0,0.0,0.0,-0.0077278958633542,60.0,11.318471908569336,-0.0,-6.819919207146087e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.393868822371589e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,9.892215894069524e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,7.306361658265814e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.89220934570767e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0004692421643994,284.9389038085937,294.1499938964844,292.53082275390625,292.21044921875,294.5755310058594,292.7501525878906,285.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009411489591,5.974158501231841e-09,0.0010009350953623,-0.0147036649286746,0.0,0.0,0.0,-0.0077744610607624,60.0,11.29792594909668,-0.0,-6.830881460473395e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.393868822371589e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,9.892215894069524e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,7.306361658265814e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.89220934570767e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0004692421643994,284.9389038085937,294.1499938964844,292.53082275390625,292.21044921875,294.5755310058594,292.7501525878906,285.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009411489591,5.974158501231841e-09,0.0010009350953623,-0.0147036649286746,0.0,0.0,0.0,-0.0077744610607624,60.0,11.29792594909668,-0.0,-6.830881460473395e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.401411807630212e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,9.900159056996928e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,7.31222826289013e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.900152508635074e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.0004696189716923,284.94305419921875,294.1499938964844,292.5133056640625,292.2027282714844,294.53961181640625,292.7080383300781,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.068087810007228e-09,0.0010017382446676,-0.0149497240781784,0.0,0.0,0.0,-0.007821025326848,60.0,11.27797508239746,-0.0,-6.841850108685321e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.401411807630212e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,9.900159056996928e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,7.31222826289013e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.900152508635074e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.0004696189716923,284.94305419921875,294.1499938964844,292.5133056640625,292.2027282714844,294.53961181640625,292.7080383300781,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017442982643,6.068087810007228e-09,0.0010017382446676,-0.0149497240781784,0.0,0.0,0.0,-0.007821025326848,60.0,11.27797508239746,-0.0,-6.841850108685321e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,9.405188029631972e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.904135367833078e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,7.315164839383215e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,9.904128819471224e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0004698075936175,284.9451599121094,294.1499938964844,292.5051574707031,292.1992492675781,294.5218505859375,292.689208984375,285.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021465132012,6.115111972349041e-09,0.0010021404596045,-0.015072907321155,0.0,0.0,0.0,-0.0078443381935358,60.0,11.268500328063965,-0.0,-6.847344735660954e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.408965706825256e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,9.908113133860752e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,7.318102871067822e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,9.9081065854989e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0004699963028542,284.9472961425781,294.1499938964844,292.4974060058594,292.19598388671875,294.504150390625,292.6711730957031,285.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025488445535,6.162152121902409e-09,0.0010025426745414,-0.0151961324736475,0.0,0.0,0.0,-0.0078676575794816,60.0,11.25929069519043,-0.0,-6.852842915350267e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,9.41652979236096e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,9.916078124661e-05,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,7.323986210394651e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,9.916072303894909e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.000470374157885,284.9515686035156,294.1499938964844,292.48309326171875,292.190185546875,294.46893310546875,292.63677978515625,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.241447448730469,-0.0,-6.863859880468226e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,9.41652979236096e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,9.916078124661e-05,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,7.323986210394651e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,9.916072303894909e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.000470374157885,284.9515686035156,294.1499938964844,292.48309326171875,292.190185546875,294.46893310546875,292.63677978515625,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256344331490027e-09,0.0010033481521531,-0.015442875213921,0.0,0.0,0.0,-0.0079143531620502,60.0,11.241447448730469,-0.0,-6.863859880468226e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.424122254131362e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.924073674483223e-05,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,7.329891377594322e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,9.924067126121372e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0004707534098997,284.9559326171875,294.1499938964844,292.47027587890625,292.1852722167969,294.43414306640625,292.6061706542969,285.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.225046157836914,-0.0,-6.874927294120425e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.424122254131362e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.924073674483223e-05,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,7.329891377594322e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,9.924067126121372e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0004707534098997,284.9559326171875,294.1499938964844,292.47027587890625,292.1852722167969,294.43414306640625,292.6061706542969,285.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350894032891574e-09,0.0010041566565632,-0.0156905502080917,0.0,0.0,0.0,-0.007961225695908,60.0,11.225046157836914,-0.0,-6.874927294120425e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,9.43174381973222e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,9.932099055731668e-05,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,7.335818372666836e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,9.932092507369816e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0004711341462098,284.9603576660156,294.1499938964844,292.4590148925781,292.1811828613281,294.3997802734375,292.5789489746094,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.210115432739258,-0.0,-6.8860458668496e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,9.43174381973222e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,9.932099055731668e-05,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,7.335818372666836e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,9.932092507369816e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0004711341462098,284.9603576660156,294.1499938964844,292.4590148925781,292.1811828613281,294.3997802734375,292.5789489746094,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.4458038906423115e-09,0.0010049681877717,-0.0159391667693853,0.0,0.0,0.0,-0.0080082761123776,60.0,11.210115432739258,-0.0,-6.8860458668496e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,9.439391578780489e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,9.940152085619049e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,7.341766468016431e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.940146264852956e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0004715161921922,284.9648742675781,294.1499938964844,292.4491882324219,292.17791748046875,294.3658752441406,292.554931640625,285.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.196647644042969,-0.0,-6.89721204594207e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,9.439391578780489e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,9.940152085619049e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,7.341766468016431e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.940146264852956e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0004715161921922,284.9648742675781,294.1499938964844,292.4491882324219,292.17791748046875,294.3658752441406,292.554931640625,285.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.196647644042969,-0.0,-6.89721204594207e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,9.44322455325164e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,9.944188786903396e-05,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,7.344748155446723e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,9.944182966137304e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,0.0004717076662927,284.9671630859375,294.1499938964844,292.44482421875,292.17657470703125,294.3491516113281,292.5443420410156,285.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.190621376037598,-0.0,-6.90281254378533e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.447060438105837e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,9.948228398570792e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,7.3477320256643e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.9482225778047e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0004718992859125,284.969482421875,294.1499938964844,292.4408264160156,292.1754150390625,294.33251953125,292.5343933105469,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.184895515441896,-0.0,-6.908418725970479e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,9.454739483771846e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.956314170267432e-05,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,7.353704131674021e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,9.956308349501342e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,0.0004722828743979,284.97412109375,294.1499938964844,292.4338684082031,292.1736145019531,294.29949951171875,292.51568603515625,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.17404079437256,-0.0,-6.919648853909166e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,9.454739483771846e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.956314170267432e-05,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,7.353704131674021e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,9.956308349501342e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,0.0004722828743979,284.97412109375,294.1499938964844,292.4338684082031,292.1736145019531,294.29949951171875,292.51568603515625,285.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.17404079437256,-0.0,-6.919648853909166e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,9.462422895012423e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.964404307538643e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,7.359679148066789e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,9.964399214368314e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,0.0004726666666101,284.97882080078125,294.1499938964844,292.4282531738281,292.1724853515625,294.2670288085937,292.49969482421875,285.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.164592742919922,-0.0,-6.930893903245305e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,9.462422895012423e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,9.964404307538643e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,7.359679148066789e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,9.964399214368314e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,0.0004726666666101,284.97882080078125,294.1499938964844,292.4282531738281,292.1724853515625,294.2670288085937,292.49969482421875,285.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.164592742919922,-0.0,-6.930893903245305e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.470096847508104e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,9.972485713660716e-05,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,7.365647616097704e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.972479892894626e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004730500222649,284.9836120605469,294.1499938964844,292.4239807128906,292.1719970703125,294.23504638671875,292.4858703613281,285.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090592550113,6.923421391746842e-09,0.001009052270092,-0.0171902403235435,0.0,0.0,0.0,-0.0082450518384575,60.0,11.156397819519045,-0.0,-6.94213468932503e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.470096847508104e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,9.972485713660716e-05,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,7.365647616097704e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.972479892894626e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004730500222649,284.9836120605469,294.1499938964844,292.4239807128906,292.1719970703125,294.23504638671875,292.4858703613281,285.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090592550113,6.923421391746842e-09,0.001009052270092,-0.0171902403235435,0.0,0.0,0.0,-0.0082450518384575,60.0,11.156397819519045,-0.0,-6.94213468932503e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,9.477757703280076e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,9.980553295463324e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,7.37160662538372e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.980547474697232e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0004734327376354,284.98846435546875,294.1499938964844,292.4210205078125,292.17205810546875,294.2035217285156,292.4740295410156,285.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098750935867,7.0188304057694495e-09,0.0010098681086674,-0.0174401458352804,0.0,0.0,0.0,-0.008292349986732,60.0,11.149258613586426,-0.0,-6.95336623834919e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,9.477757703280076e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,9.980553295463324e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,7.37160662538372e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.980547474697232e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0004734327376354,284.98846435546875,294.1499938964844,292.4210205078125,292.17205810546875,294.2035217285156,292.4740295410156,285.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098750935867,7.0188304057694495e-09,0.0010098681086674,-0.0174401458352804,0.0,0.0,0.0,-0.008292349986732,60.0,11.149258613586426,-0.0,-6.95336623834919e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,9.481595770921558e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.98459363472648e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,7.374591223197058e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,9.98458854155615e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0004736244154628,284.9908752441406,294.1499938964844,292.4200134277344,292.1723022460937,294.1876525878906,292.46746826171875,285.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102838277816,7.066619289730625e-09,0.001010276726447,-0.0175653174519538,0.0,0.0,0.0,-0.008316040970385,60.0,11.14532470703125,-0.0,-6.958995157901883e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
