time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055560,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.485421469435096e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,9.988623060053214e-05,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,7.377566362265497e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,9.988617239287124e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,0.0004738155403174,284.9932861328125,294.1499938964844,292.4193115234375,292.17266845703125,294.171875,292.46142578125,285.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.1142660651446485e-09,0.0010106841800734,-0.0176901165395975,0.0,0.0,0.0,-0.0083396611735224,60.0,11.141672134399414,-0.0,-6.964609866599858e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.493051038589329e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.996657172450796e-05,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,7.383500633295625e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,9.996652079280466e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0004741966840811,284.9981689453125,294.1499938964844,292.4188537597656,292.1737365722656,294.1406555175781,292.4512634277344,285.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.135576248168944,-0.0,-6.975813704457323e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.493051038589329e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.996657172450796e-05,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,7.383500633295625e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.0,0.0,9.996652079280466e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0004741966840811,284.9981689453125,294.1499938964844,292.4188537597656,292.1737365722656,294.1406555175781,292.4512634277344,285.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.135576248168944,-0.0,-6.975813704457323e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.500665328232571e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001000467527774,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,7.38942253519781e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.0001000466945697,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0004745770129375,285.00311279296875,294.1499938964844,292.4195556640625,292.17529296875,294.1100158691406,292.4436340332031,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304104432392933e-09,0.0010123075917363,-0.0181873440742492,0.0,0.0,0.0,-0.0084337731823325,60.0,11.131054878234863,-0.0,-6.987002620917337e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,9.500665328232571e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001000467527774,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,7.38942253519781e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.0001000466945697,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,0.0004745770129375,285.00311279296875,294.1499938964844,292.4195556640625,292.17529296875,294.1100158691406,292.4436340332031,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304104432392933e-09,0.0010123075917363,-0.0181873440742492,0.0,0.0,0.0,-0.0084337731823325,60.0,11.131054878234863,-0.0,-6.987002620917337e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.50827743508853e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0001001269047264,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,7.39534298190847e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001001268537947,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0004749572544824,285.00811767578125,294.1499938964844,292.42144775390625,292.1772155761719,294.0799255371094,292.4382019042969,285.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398899715127527e-09,0.0010131180752068,-0.0184356290847063,0.0,0.0,0.0,-0.008480766788125,60.0,11.127680778503418,-0.0,-6.998197932261975e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.50827743508853e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0001001269047264,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,7.39534298190847e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001001268537947,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0004749572544824,285.00811767578125,294.1499938964844,292.42144775390625,292.1772155761719,294.0799255371094,292.4382019042969,285.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398899715127527e-09,0.0010131180752068,-0.0184356290847063,0.0,0.0,0.0,-0.008480766788125,60.0,11.127680778503418,-0.0,-6.998197932261975e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.51590482145548e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001002072240225,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,7.401275070151314e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0001002071730908,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0004753382818307,285.0132141113281,294.1499938964844,292.4244384765625,292.1794738769531,294.0504150390625,292.43475341796875,285.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889064846826e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.125181198120115,-0.0,-7.009425218029719e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.51590482145548e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001002072240225,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,7.401275070151314e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0001002071730908,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0004753382818307,285.0132141113281,294.1499938964844,292.4244384765625,292.1794738769531,294.0504150390625,292.43475341796875,285.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889064846826e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.125181198120115,-0.0,-7.009425218029719e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,9.519728337181732e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.000100247481896,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,7.404248754028231e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001002474309643,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,0.0004755292611662,285.0157775878906,294.1499938964844,292.4263610839844,292.18072509765625,294.0358581542969,292.4337158203125,285.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143450926989,7.54150342174853e-09,0.001014337525703,-0.0188091248273849,0.0,0.0,0.0,-0.0085514616221189,60.0,11.124225616455078,-0.0,-7.015056269210619e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.523568587610498e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0001002879216684,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,7.407235534628853e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001002878707367,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0004757211136166,285.0183410644531,294.1499938964844,292.42852783203125,292.1820373535156,294.0214538574219,292.43310546875,285.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147540597245,7.589329165114123e-09,0.0010147464927285,-0.0189343858510255,0.0,0.0,0.0,-0.0085751712322235,60.0,11.123449325561523,-0.0,-7.020714321015475e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.531320392852648e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0001003695506369,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,7.413264393107966e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0001003694997052,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.0004761083400808,285.0235290527344,294.1499938964844,292.4336853027344,292.18487548828125,293.9931030273437,292.4331359863281,285.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155796771869,7.685868830265008e-09,0.0010155719937756,-0.0191872306168079,0.0,0.0,0.0,-0.0086230300366878,60.0,11.122427940368652,-0.0,-7.032143400920178e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.531320392852648e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0001003695506369,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,7.413264393107966e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0001003694997052,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.0004761083400808,285.0235290527344,294.1499938964844,292.4336853027344,292.18487548828125,293.9931030273437,292.4331359863281,285.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155796771869,7.685868830265008e-09,0.0010155719937756,-0.0191872306168079,0.0,0.0,0.0,-0.0086230300366878,60.0,11.122427940368652,-0.0,-7.032143400920178e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.539175516692922e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.000100452270999,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,7.419374014716595e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001004522200673,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0004765007470268,285.02880859375,294.1499938964844,292.4398498535156,292.1878967285156,293.9653015136719,292.4346618652344,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164162376895,7.783698130481298e-09,0.0010164084378629,-0.0194434467703104,0.0,0.0,0.0,-0.0086715277284383,60.0,11.122051239013672,-0.0,-7.043734484568631e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.539175516692922e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.000100452270999,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,7.419374014716595e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001004522200673,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0004765007470268,285.02880859375,294.1499938964844,292.4398498535156,292.1878967285156,293.9653015136719,292.4346618652344,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164162376895,7.783698130481298e-09,0.0010164084378629,-0.0194434467703104,0.0,0.0,0.0,-0.0086715277284383,60.0,11.122051239013672,-0.0,-7.043734484568631e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,9.547199442749844e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0001005367666948,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,7.425615331158042e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001005367157631,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0004769015649799,285.0341186523437,294.1499938964844,292.447021484375,292.19110107421875,293.9381103515625,292.4376220703125,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172709589824,7.883633301730697e-09,0.0010172630427405,-0.0197051744908094,0.0,0.0,0.0,-0.008721069432795,60.0,11.122272491455078,-0.0,-7.055584205772902e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,9.547199442749844e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0001005367666948,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,7.425615331158042e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001005367157631,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0004769015649799,285.0341186523437,294.1499938964844,292.447021484375,292.19110107421875,293.9381103515625,292.4376220703125,285.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172709589824,7.883633301730697e-09,0.0010172630427405,-0.0197051744908094,0.0,0.0,0.0,-0.008721069432795,60.0,11.122272491455078,-0.0,-7.055584205772902e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,9.555438009556384e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0001006235179374,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.432022539433092e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001006234670057,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0004773130931425,285.0394897460937,294.1499938964844,292.4551086425781,292.19439697265625,293.9115295410156,292.4419250488281,285.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986232120060777e-09,0.0010181403486058,-0.0199738759547472,0.0,0.0,0.0,-0.008771932683885,60.0,11.12306022644043,-0.0,-7.067760776635623e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,9.555438009556384e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.0001006235179374,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.432022539433092e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001006234670057,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0004773130931425,285.0394897460937,294.1499938964844,292.4551086425781,292.19439697265625,293.9115295410156,292.4419250488281,285.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986232120060777e-09,0.0010181403486058,-0.0199738759547472,0.0,0.0,0.0,-0.008771932683885,60.0,11.12306022644043,-0.0,-7.067760776635623e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.559650061419234e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0001006678721751,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,7.435298175550997e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0001006678212434,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0004775234847329,285.0422058105469,294.1499938964844,292.4595031738281,292.1960754394531,293.8984680175781,292.444580078125,285.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185970459133,8.038689713885105e-09,0.0010185888968408,-0.0201112572103738,0.0,0.0,0.0,-0.008797938004136,60.0,11.123661994934082,-0.0,-7.073990815342769e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,9.563942876411602e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0001007130776997,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,7.438637112500146e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.000100713026768,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,0.0004777379508595,285.044921875,294.1499938964844,292.4641418457031,292.1977844238281,293.8855895996094,292.447509765625,285.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190542088821,8.092159831107892e-09,0.0010190461762249,-0.0202512890100479,0.0,0.0,0.0,-0.0088244453072547,60.0,11.124387741088867,-0.0,-7.0803437779432e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.57280135480687e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001008063627523,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,7.445526716765016e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001008063118206,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004781804746016,285.0504150390625,294.1499938964844,292.4740295410156,292.201171875,293.8602294921875,292.45428466796875,285.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199977550655,8.202491130759881e-09,0.0010199894895777,-0.0205402299761772,0.0,0.0,0.0,-0.0088791409507393,60.0,11.12619686126709,-0.0,-7.093461107388066e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,9.57280135480687e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001008063627523,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,7.445526716765016e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001008063118206,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004781804746016,285.0504150390625,294.1499938964844,292.4740295410156,292.201171875,293.8602294921875,292.45428466796875,285.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199977550655,8.202491130759881e-09,0.0010199894895777,-0.0205402299761772,0.0,0.0,0.0,-0.0088791409507393,60.0,11.12619686126709,-0.0,-7.093461107388066e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.582080383552238e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001009040715871,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.452743739122525e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0001009040206554,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.0004786439531017,285.05596923828125,294.1499938964844,292.4847717285156,292.2045288085937,293.8355712890625,292.4622802734375,285.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209860047325,8.318057354017583e-09,0.0010209776228293,-0.0208428781479597,0.0,0.0,0.0,-0.0089364321902394,60.0,11.128522872924805,-0.0,-7.107213662038704e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.582080383552238e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001009040715871,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,7.452743739122525e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0001009040206554,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.0004786439531017,285.05596923828125,294.1499938964844,292.4847717285156,292.2045288085937,293.8355712890625,292.4622802734375,285.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209860047325,8.318057354017583e-09,0.0010209776228293,-0.0208428781479597,0.0,0.0,0.0,-0.0089364321902394,60.0,11.128522872924805,-0.0,-7.107213662038704e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.591737762093544e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001010057676467,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,7.460254710167646e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.000101005716715,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0004791263781953,285.0615539550781,294.1499938964844,292.496337890625,292.20782470703125,293.8114929199219,292.4712219238281,285.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220145341008,8.43834513375441e-09,0.0010220061521977,-0.021157881245017,0.0,0.0,0.0,-0.0089960638433694,60.0,11.13125228881836,-0.0,-7.121542466848042e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.591737762093544e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001010057676467,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,7.460254710167646e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.000101005716715,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0004791263781953,285.0615539550781,294.1499938964844,292.496337890625,292.20782470703125,293.8114929199219,292.4712219238281,285.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220145341008,8.43834513375441e-09,0.0010220061521977,-0.021157881245017,0.0,0.0,0.0,-0.0089960638433694,60.0,11.13125228881836,-0.0,-7.121542466848042e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.601955389371142e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0001011133572319,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,7.468201511073858e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001011133135762,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.00047963677207,285.0672302246094,294.1499938964844,292.5086669921875,292.2109680175781,293.7880859375,292.48126220703125,285.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231030173599,8.565607778621143e-09,0.0010230944026261,-0.0214911457151174,0.0,0.0,0.0,-0.009059153497219,60.0,11.134357452392578,-0.0,-7.136718238598405e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.601955389371142e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0001011133572319,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,7.468201511073858e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001011133135762,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.00047963677207,285.0672302246094,294.1499938964844,292.5086669921875,292.2109680175781,293.7880859375,292.48126220703125,285.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231030173599,8.565607778621143e-09,0.0010230944026261,-0.0214911457151174,0.0,0.0,0.0,-0.009059153497219,60.0,11.134357452392578,-0.0,-7.136718238598405e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.607218817109242e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.000101168785477,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.472294964827597e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0001011687345453,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.0004798996960744,285.070068359375,294.1499938964844,292.51513671875,292.2124938964844,293.7765808105469,292.4866027832031,285.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236637899652,8.631167780492888e-09,0.0010236551752313,-0.0216628238558769,0.0,0.0,0.0,-0.009091654792428,60.0,11.136052131652832,-0.0,-7.14454202466186e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.6126452262979e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0001012259308481,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,7.476515747839585e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0001012258799164,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0004801707982551,285.07293701171875,294.1499938964844,292.5217590332031,292.2139587402344,293.7652587890625,292.4921875,285.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024241792038,8.698763487302585e-09,0.0010242331773042,-0.0218398310244083,0.0,0.0,0.0,-0.0091251647099852,60.0,11.13781452178955,-0.0,-7.152613790140094e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.618885815143584e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0001012916400213,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,7.481369539164007e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001012915963656,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004804825002793,285.0761413574219,294.1499938964844,292.5293884277344,292.21551513671875,293.75274658203125,292.4986877441406,285.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249065235257,8.776489757167383e-09,0.0010248976759612,-0.0220433678478002,0.0,0.0,0.0,-0.0091636972501873,60.0,11.139866828918455,-0.0,-7.161899873153743e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.623898949939758e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.0001013444343698,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,7.485268724849448e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.000101344390714,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0004807329387404,285.0787048339844,294.1499938964844,292.5355529785156,292.2167053222656,293.7431030273437,292.5041198730469,285.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254405206069,8.838941134570177e-09,0.0010254316730424,-0.0222069006413221,0.0,0.0,0.0,-0.0091946562752127,60.0,11.141624450683594,-0.0,-7.16936625622111e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.635611058911309e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0001014677618513,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.494377496186644e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,0.0001014677181956,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0004813179839402,285.08453369140625,294.1499938964844,292.54998779296875,292.2191772460937,293.7215576171875,292.5168762207031,285.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266880271956,8.984823551827503e-09,0.0010266790632158,-0.0225888956338167,0.0,0.0,0.0,-0.0092669762670993,60.0,11.145706176757812,-0.0,-7.186821449067794e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.635611058911309e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0001014677618513,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.494377496186644e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,0.0001014677181956,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0004813179839402,285.08453369140625,294.1499938964844,292.54998779296875,292.2191772460937,293.7215576171875,292.5168762207031,285.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266880271956,8.984823551827503e-09,0.0010266790632158,-0.0225888956338167,0.0,0.0,0.0,-0.0092669762670993,60.0,11.145706176757812,-0.0,-7.186821449067794e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.647398837842049e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0001015918969642,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.503545930376276e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001015918533084,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.000481906812638,285.09039306640625,294.1499938964844,292.5657653808594,292.222412109375,293.7006225585937,292.5306091308594,285.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131656319993908e-09,0.0010279348352923,-0.02297337166965,0.0,0.0,0.0,-0.0093397684395313,60.0,11.150333404541016,-0.0,-7.20441164503427e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,9.647398837842049e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0001015918969642,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.503545930376276e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0001015918533084,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.000481906812638,285.09039306640625,294.1499938964844,292.5657653808594,292.222412109375,293.7006225585937,292.5306091308594,285.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131656319993908e-09,0.0010279348352923,-0.02297337166965,0.0,0.0,0.0,-0.0093397684395313,60.0,11.150333404541016,-0.0,-7.20441164503427e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.658194903749973e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001017055838019,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,7.511943113058805e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0001017055401462,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0004824461357202,285.0963134765625,294.1499938964844,292.5834045410156,292.22735595703125,293.6804504394531,292.5456848144531,285.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290938662365,9.266133638163865e-09,0.001029084669426,-0.0233254861086606,0.0,0.0,0.0,-0.0094064343720674,60.0,11.156716346740724,-0.0,-7.220540965136024e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.658194903749973e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001017055838019,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,7.511943113058805e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0001017055401462,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0004824461357202,285.0963134765625,294.1499938964844,292.5834045410156,292.22735595703125,293.6804504394531,292.5456848144531,285.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290938662365,9.266133638163865e-09,0.001029084669426,-0.0233254861086606,0.0,0.0,0.0,-0.0094064343720674,60.0,11.156716346740724,-0.0,-7.220540965136024e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
