time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057900,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.663351374911144e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0001017598769976,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.515952893299982e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0001017598333419,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004827036755159,285.09930419921875,294.1499938964844,292.5928649902344,292.2304077148437,293.6705627441406,292.5536804199219,285.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296427644789,9.330356043335541e-09,0.0010296334512531,-0.0234936438500881,0.0,0.0,0.0,-0.0094382707029581,60.0,11.160544395446776,-0.0,-7.228250353819021e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.668245911598206e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0001018114198814,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.519759674323723e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001018113762256,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004829481767956,285.102294921875,294.1499938964844,292.60272216796875,292.2337951660156,293.660888671875,292.5620422363281,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301643051207,9.391323274599016e-09,0.0010301548754796,-0.0236532744020223,0.0,0.0,0.0,-0.0094684949144721,60.0,11.164813041687012,-0.0,-7.235572496711029e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.677299385657534e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.000101906756754,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.52680134610273e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001019067130982,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004834004503209,285.1083374023437,294.1499938964844,292.6235656738281,292.2416076660156,293.64208984375,292.5798645019531,285.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311289224773,9.504090847656244e-09,0.0010311193764209,-0.0239485297352075,0.0,0.0,0.0,-0.0095244003459811,60.0,11.17457675933838,-0.0,-7.249125388852917e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.677299385657534e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.000101906756754,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.52680134610273e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001019067130982,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004834004503209,285.1083374023437,294.1499938964844,292.6235656738281,292.2416076660156,293.64208984375,292.5798645019531,285.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311289224773,9.504090847656244e-09,0.0010311193764209,-0.0239485297352075,0.0,0.0,0.0,-0.0095244003459811,60.0,11.17457675933838,-0.0,-7.249125388852917e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.6854790172074e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001019928895402,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.533163443440571e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0001019928458845,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004838090389966,285.1144104003906,294.1499938964844,292.6457824707031,292.2505798339844,293.6239624023437,292.5990905761719,285.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320002911612,9.605965800574268e-09,0.0010319906286895,-0.0242152605205774,0.0,0.0,0.0,-0.0095749041065573,60.0,11.185758590698242,-0.0,-7.261380829959307e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.6854790172074e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001019928895402,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.533163443440571e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0001019928458845,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004838090389966,285.1144104003906,294.1499938964844,292.6457824707031,292.2505798339844,293.6239624023437,292.5990905761719,285.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320002911612,9.605965800574268e-09,0.0010319906286895,-0.0242152605205774,0.0,0.0,0.0,-0.0095749041065573,60.0,11.185758590698242,-0.0,-7.261380829959307e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.692704043118285e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.000102068974229,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,7.538782665506005e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001020689305732,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004841699555981,285.1205139160156,294.1499938964844,292.6691589355469,292.26055908203125,293.60662841796875,292.6197204589844,285.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327697964385,9.695952485344606e-09,0.0010327600175514,-0.0244508627802133,0.0,0.0,0.0,-0.0096195144578814,60.0,11.198139190673828,-0.0,-7.272213764508707e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.692704043118285e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.000102068974229,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,7.538782665506005e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001020689305732,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004841699555981,285.1205139160156,294.1499938964844,292.6691589355469,292.26055908203125,293.60662841796875,292.6197204589844,285.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327697964385,9.695952485344606e-09,0.0010327600175514,-0.0244508627802133,0.0,0.0,0.0,-0.0096195144578814,60.0,11.198139190673828,-0.0,-7.272213764508707e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.699117072159424e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001021365023916,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.543770334450528e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001021364587359,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004844902723561,285.1266784667969,294.1499938964844,292.6935729980469,292.2713928222656,293.59002685546875,292.6416320800781,286.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334526887163,9.775812159773524e-09,0.0010334429098293,-0.0246599465608596,0.0,0.0,0.0,-0.0096591040492057,60.0,11.211515426635742,-0.0,-7.281835223693633e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.699117072159424e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001021365023916,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.543770334450528e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001021364587359,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0004844902723561,285.1266784667969,294.1499938964844,292.6935729980469,292.2713928222656,293.59002685546875,292.6416320800781,286.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334526887163,9.775812159773524e-09,0.0010334429098293,-0.0246599465608596,0.0,0.0,0.0,-0.0096591040492057,60.0,11.211515426635742,-0.0,-7.281835223693633e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.702089300844818e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001021678035613,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.546081906184554e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001021677599055,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000484638789203,285.1297912597656,294.1499938964844,292.70611572265625,292.27703857421875,293.58203125,292.65301513671875,286.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337695712223,9.812832324485044e-09,0.0010337597923353,-0.0247568674385547,0.0,0.0,0.0,-0.0096774585545063,60.0,11.21848487854004,-0.0,-7.286297432074208e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.70529654296115e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001022015712806,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.548576104454696e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001022015276248,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004847989766858,285.1329040527344,294.1499938964844,292.7188415527344,292.2828674316406,293.5741882324219,292.6646728515625,286.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341110173612,9.8527710434837e-09,0.0010341011220589,-0.0248614307492971,0.0,0.0,0.0,-0.0096972566097974,60.0,11.225808143615724,-0.0,-7.291112780194453e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.709491132525729e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001022457436192,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.551838643848896e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0001022457072394,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004850085242651,285.13690185546875,294.1499938964844,292.7353820800781,292.2904663085937,293.5643920898437,292.6799011230469,286.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.90501636266572e-09,0.0010345476912334,-0.0249982122331857,0.0,0.0,0.0,-0.0097231557592749,60.0,11.23559284210205,-0.0,-7.29741458371791e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.711558232083917e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0001022675132844,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.55344663048163e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0001022674696287,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004851117846556,285.13916015625,294.1499938964844,292.7447814941406,292.2948303222656,293.55908203125,292.6886901855469,286.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034777611494,9.930755773268627e-09,0.0010347677161917,-0.0250656008720397,0.0,0.0,0.0,-0.0097359158098697,60.0,11.241122245788574,-0.0,-7.300519655473181e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.717298235045746e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001023279619403,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.557911158073694e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001023279182845,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004853985155932,285.1454467773437,294.1499938964844,292.7712707519531,292.30712890625,293.5446472167969,292.7135314941406,286.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353893740102,1.0002243477913453e-08,0.0010353793622925,-0.025252753868699,0.0,0.0,0.0,-0.0097713572904467,60.0,11.257060050964355,-0.0,-7.309148486456253e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.717298235045746e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001023279619403,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,7.557911158073694e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001023279182845,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004853985155932,285.1454467773437,294.1499938964844,292.7712707519531,292.30712890625,293.5446472167969,292.7135314941406,286.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353893740102,1.0002243477913453e-08,0.0010353793622925,-0.025252753868699,0.0,0.0,0.0,-0.0097713572904467,60.0,11.257060050964355,-0.0,-7.309148486456253e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.720869275042789e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001023655568133,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.560688391095027e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0001023655204335,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004855768929701,285.1517944335937,294.1499938964844,292.7980651855469,292.319580078125,293.531005859375,292.7391052246094,286.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035769470036,1.0046698584176283e-08,0.0010357594583183,-0.0253691393882036,0.0,0.0,0.0,-0.0097933951765298,60.0,11.27219009399414,-0.0,-7.314517347367655e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.720869275042789e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001023655568133,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.560688391095027e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0001023655204335,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004855768929701,285.1517944335937,294.1499938964844,292.7980651855469,292.319580078125,293.531005859375,292.7391052246094,286.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035769470036,1.0046698584176283e-08,0.0010357594583183,-0.0253691393882036,0.0,0.0,0.0,-0.0097933951765298,60.0,11.27219009399414,-0.0,-7.314517347367655e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.721901005832478e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.000102376419818,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.56149020162411e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001023763761622,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004856284358538,285.1581420898437,294.1499938964844,292.8250732421875,292.3320007324219,293.5180969238281,292.76513671875,286.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358791332691,1.0059514998772556e-08,0.0010358691215515,-0.0254026912152767,0.0,0.0,0.0,-0.0097997495904564,60.0,11.285567283630373,-0.0,-7.316065619988876e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.721901005832478e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.000102376419818,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.56149020162411e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001023763761622,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004856284358538,285.1581420898437,294.1499938964844,292.8250732421875,292.3320007324219,293.5180969238281,292.76513671875,286.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358791332691,1.0059514998772556e-08,0.0010358691215515,-0.0254026912152767,0.0,0.0,0.0,-0.0097997495904564,60.0,11.285567283630373,-0.0,-7.316065619988876e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.721292735775933e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001023700096993,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.561017264379188e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0001023699733195,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0004855980514548,285.1613464355469,294.1499938964844,292.83856201171875,292.3381652832031,293.5119323730469,292.7782897949219,286.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358138242736,1.00519201851057e-08,0.0010358038125559,-0.0253828074783086,0.0,0.0,0.0,-0.0097959823906421,60.0,11.291254997253418,-0.0,-7.315147598774274e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.720204980112612e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.000102358564618,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,7.560171070508659e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001023585209622,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004855437437072,285.16455078125,294.1499938964844,292.85205078125,292.34423828125,293.5059509277344,292.7914733886719,286.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356976417824,1.003835592428004e-08,0.0010356876300647,-0.0253472980111837,0.0,0.0,0.0,-0.0097892573103308,60.0,11.296337127685549,-0.0,-7.313509797768347e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.71671543084085e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001023218064801,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,7.557456410722807e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001023217701003,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004853694117628,285.1710205078125,294.1499938964844,292.87890625,292.35614013671875,293.4945068359375,292.8178405761719,286.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353261604905,9.994840510785252e-09,0.0010353162651881,-0.0252333730459213,0.0,0.0,0.0,-0.0097676878795027,60.0,11.304749488830566,-0.0,-7.308254623694665e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.71671543084085e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001023218064801,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,7.557456410722807e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001023217701003,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004853694117628,285.1710205078125,294.1499938964844,292.87890625,292.35614013671875,293.4945068359375,292.8178405761719,286.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353261604905,9.994840510785252e-09,0.0010353162651881,-0.0252333730459213,0.0,0.0,0.0,-0.0097676878795027,60.0,11.304749488830566,-0.0,-7.308254623694665e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.711130405776204e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001022630021907,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.55311266402714e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001022629585349,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004850904806517,285.177490234375,294.1499938964844,292.9054260253906,292.36749267578125,293.4837341308594,292.8441467285156,286.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103473092895,9.925225974427576e-09,0.0010347210336476,-0.0250511206686496,0.0,0.0,0.0,-0.0097331767901778,60.0,11.310302734375,-0.0,-7.299852455844302e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.711130405776204e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001022630021907,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.55311266402714e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0001022629585349,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004850904806517,285.177490234375,294.1499938964844,292.9054260253906,292.36749267578125,293.4837341308594,292.8441467285156,286.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103473092895,9.925225974427576e-09,0.0010347210336476,-0.0250511206686496,0.0,0.0,0.0,-0.0097331767901778,60.0,11.310302734375,-0.0,-7.299852455844302e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.703448449727148e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.000102182100818,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.547137647634372e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001021820644382,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004847067175433,285.1839904785156,294.1499938964844,292.93145751953125,292.3781433105469,293.4736633300781,292.87017822265625,286.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339120635762,9.829474123534965e-09,0.0010339022846892,-0.0248004384338855,0.0,0.0,0.0,-0.0096857091411948,60.0,11.312691688537598,-0.0,-7.288303294217259e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.703448449727148e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.000102182100818,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.547137647634372e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001021820644382,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004847067175433,285.1839904785156,294.1499938964844,292.93145751953125,292.3781433105469,293.4736633300781,292.87017822265625,286.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339120635762,9.829474123534965e-09,0.0010339022846892,-0.0248004384338855,0.0,0.0,0.0,-0.0096857091411948,60.0,11.312691688537598,-0.0,-7.288303294217259e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.694397158455104e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001020867857732,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.54009815864265e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001020867493934,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004842546186409,285.1905212402344,294.1499938964844,292.95684814453125,292.387939453125,293.4642944335937,292.8957214355469,286.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329473298043,9.71667191151937e-09,0.0010329376673325,-0.0245051085948944,0.0,0.0,0.0,-0.009629787877202,60.0,11.31186580657959,-0.0,-7.274709190596695e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.694397158455104e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001020867857732,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.54009815864265e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001020867493934,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004842546186409,285.1905212402344,294.1499938964844,292.95684814453125,292.387939453125,293.4642944335937,292.8957214355469,286.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329473298043,9.71667191151937e-09,0.0010329376673325,-0.0245051085948944,0.0,0.0,0.0,-0.009629787877202,60.0,11.31186580657959,-0.0,-7.274709190596695e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.689454600447787e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001020347408484,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.536253542639315e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001020347044686,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0004840077308472,285.1937866210937,294.1499938964844,292.9692077636719,292.3924560546875,293.4598388671875,292.9083251953125,286.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324210161343,9.655075849934748e-09,0.0010324114700779,-0.0243438407778739,0.0,0.0,0.0,-0.0095992544665932,60.0,11.31041431427002,-0.0,-7.267291834978097e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.684639371698722e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0001019840346998,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,7.532508607255295e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.00010198399832,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004837672167923,285.19708251953125,294.1499938964844,292.9813842773437,292.39666748046875,293.45556640625,292.9207763671875,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031907624565,9.595066963186127e-09,0.0010318979620933,-0.0241867266595363,0.0,0.0,0.0,-0.0095695042982697,60.0,11.308368682861328,-0.0,-7.260069168069094e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.677972411736846e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001019138217088,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,7.527322304667905e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.000101913785329,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0004834341816604,285.2018127441406,294.1499938964844,292.9984436035156,292.4022521972656,293.4495849609375,292.9384460449219,286.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311967926099,9.511973431131082e-09,0.0010311873629689,-0.023969167843461,0.0,0.0,0.0,-0.0095283100381493,60.0,11.304702758789062,-0.0,-7.250073252862421e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.675625915406272e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001018891052808,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.525497494498268e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.000101889076177,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0004833169514313,285.20367431640625,294.1499938964844,293.0049133300781,292.4042358398437,293.4473876953125,292.9451599121094,286.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309466160833,9.482725715770355e-09,0.0010309371864423,-0.0238925907760858,0.0,0.0,0.0,-0.0095138102769851,60.0,11.302938461303713,-0.0,-7.246556776863144e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.667885024100542e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001018075927277,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.519476639572531e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001018075563479,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004829303070437,285.21026611328125,294.1499938964844,293.0272827148437,292.410400390625,293.4397277832031,292.96881103515625,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301214642822,9.386251775822533e-09,0.0010301121510565,-0.0236399937421083,0.0,0.0,0.0,-0.0094659840688109,60.0,11.295900344848633,-0.0,-7.234962851043748e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.667885024100542e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001018075927277,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,7.519476639572531e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0001018075563479,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0004829303070437,285.21026611328125,294.1499938964844,293.0272827148437,292.410400390625,293.4397277832031,292.96881103515625,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301214642822,9.386251775822533e-09,0.0010301121510565,-0.0236399937421083,0.0,0.0,0.0,-0.0094659840688109,60.0,11.295900344848633,-0.0,-7.234962851043748e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.661130752647296e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.000101736470242,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.51422339817509e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.0001017364338622,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.000482592935441,285.2169189453125,294.1499938964844,293.04833984375,292.4150390625,293.4326477050781,292.99151611328125,286.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302067560668092e-09,0.0010293923551216,-0.0234195739030838,0.0,0.0,0.0,-0.0094242505729198,60.0,11.286972999572754,-0.0,-7.224853959542088e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.661130752647296e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.000101736470242,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.51422339817509e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.0001017364338622,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.000482592935441,285.2169189453125,294.1499938964844,293.04833984375,292.4150390625,293.4326477050781,292.99151611328125,286.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302067560668092e-09,0.0010293923551216,-0.0234195739030838,0.0,0.0,0.0,-0.0094242505729198,60.0,11.286972999572754,-0.0,-7.224853959542088e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.65475192060694e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001016692913253,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,7.509261922677979e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0001016692622215,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0004822742776013,285.2235717773437,294.1499938964844,293.06787109375,292.4179382324219,293.426025390625,293.01318359375,286.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287216864526,9.222560493071796e-09,0.0010287124896422,-0.02321139536798,0.0,0.0,0.0,-0.0093848351389169,60.0,11.275856018066406,-0.0,-7.215312791686301e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
