time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060240,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.65475192060694e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001016692913253,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,7.509261922677979e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0001016692622215,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0004822742776013,285.2235717773437,294.1499938964844,293.06787109375,292.4179382324219,293.426025390625,293.01318359375,286.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287216864526,9.222560493071796e-09,0.0010287124896422,-0.02321139536798,0.0,0.0,0.0,-0.0093848351389169,60.0,11.275856018066406,-0.0,-7.215312791686301e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,9.651810250943528e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001016383175738,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,7.506973634008318e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.000101638281194,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004821273614652,285.2269287109375,294.1499938964844,293.0770263671875,292.4187316894531,293.42291259765625,293.0235290527344,286.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284082964062,9.185897376084997e-09,0.0010283990995958,-0.0231153983622789,0.0,0.0,0.0,-0.0093666613101959,60.0,11.269207000732422,-0.0,-7.210915242694682e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.6490271971561e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0001016090100165,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,7.504809036618099e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0001016089736367,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,0.0004819883615709,285.2302551269531,294.1499938964844,293.08575439453125,292.41900634765625,293.419921875,293.0335693359375,286.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281117865815,9.151208679725188e-09,0.0010281025897711,-0.0230245683342218,0.0,0.0,0.0,-0.0093494644388556,60.0,11.261895179748535,-0.0,-7.206755725519542e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.643969679018484e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001015557427308,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.50087492633611e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.000101555713627,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0004817357112187,285.2369689941406,294.1499938964844,293.1017761230469,292.4179992675781,293.4141540527344,293.052734375,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275722015649,9.088160446424354e-09,0.0010275631211698,-0.0228594802320003,0.0,0.0,0.0,-0.0093182073906064,60.0,11.245387077331545,-0.0,-7.199199103524735e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.643969679018484e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001015557427308,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.50087492633611e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.000101555713627,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.0004817357112187,285.2369689941406,294.1499938964844,293.1017761230469,292.4179992675781,293.4141540527344,293.052734375,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275722015649,9.088160446424354e-09,0.0010275631211698,-0.0228594802320003,0.0,0.0,0.0,-0.0093182073906064,60.0,11.245387077331545,-0.0,-7.199199103524735e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.63981365202926e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001015119851217,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.49764294596389e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001015119560179,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004815281426999,285.24371337890625,294.1499938964844,293.1158142089844,292.414794921875,293.40875244140625,293.0703430175781,286.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036358328273764e-09,0.0010271201608702,-0.022723838686943,0.0,0.0,0.0,-0.0092925261706113,60.0,11.2256441116333,-0.0,-7.192992512727869e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.63981365202926e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001015119851217,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.49764294596389e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001015119560179,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004815281426999,285.24371337890625,294.1499938964844,293.1158142089844,292.414794921875,293.40875244140625,293.0703430175781,286.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036358328273764e-09,0.0010271201608702,-0.022723838686943,0.0,0.0,0.0,-0.0092925261706113,60.0,11.2256441116333,-0.0,-7.192992512727869e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.636594040784983e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0001014780791592,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.495138561353087e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001014780500554,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004813673149328,285.25048828125,294.1499938964844,293.127685546875,292.4092102050781,293.4036560058594,293.0863342285156,286.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267859324812,8.996214440060157e-09,0.0010267768520861,-0.0226187221705913,0.0,0.0,0.0,-0.0092726256698369,60.0,11.20270538330078,-0.0,-7.188185691120452e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.636594040784983e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0001014780791592,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.495138561353087e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001014780500554,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004813673149328,285.25048828125,294.1499938964844,293.127685546875,292.4092102050781,293.4036560058594,293.0863342285156,286.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267859324812,8.996214440060157e-09,0.0010267768520861,-0.0226187221705913,0.0,0.0,0.0,-0.0092726256698369,60.0,11.20270538330078,-0.0,-7.188185691120452e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.634485468268394e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001014558729366,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,7.49349856050685e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001014558438328,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0004812619881704,285.2572631835937,294.1499938964844,293.1371765136719,292.40106201171875,293.3988342285156,293.1004638671875,286.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265610180795,8.969915477052837e-09,0.0010265519376844,-0.0225498601794242,0.0,0.0,0.0,-0.0092595880851149,60.0,11.176273345947266,-0.0,-7.185036565715563e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.634485468268394e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001014558729366,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,7.49349856050685e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001014558438328,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0004812619881704,285.2572631835937,294.1499938964844,293.1371765136719,292.40106201171875,293.3988342285156,293.1004638671875,286.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265610180795,8.969915477052837e-09,0.0010265519376844,-0.0225498601794242,0.0,0.0,0.0,-0.0092595880851149,60.0,11.176273345947266,-0.0,-7.185036565715563e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.633937588660046e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0001014501031022,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.49307218939066e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001014500739984,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004812346305698,285.2606811523437,294.1499938964844,293.1410217285156,292.39599609375,293.39654541015625,293.106689453125,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265028104186,8.963077391399565e-09,0.0010264938464388,-0.0225319545716047,0.0,0.0,0.0,-0.0092561990022659,60.0,11.161495208740234,-0.0,-7.184218020483969e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.633669105824084e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001014472727547,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,7.492863369407132e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001014472436509,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0004812211846001,285.2640686035156,294.1499938964844,293.1441955566406,292.3902282714844,293.394287109375,293.1123962402344,286.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264741722494,8.959712971545741e-09,0.0010264653246849,-0.0225231442600488,0.0,0.0,0.0,-0.0092545328661799,60.0,11.145862579345703,-0.0,-7.183815142752793e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,9.633768058847636e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001014483132166,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.492939766962081e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001014482841128,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004812261322513,285.2695617675781,294.1499938964844,293.1478881835937,292.3794860839844,293.3907165527344,293.1206970214844,286.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264840675517,8.960922670553373e-09,0.001026475103572,-0.0225263126194477,0.0,0.0,0.0,-0.0092551298439502,60.0,11.119378089904783,-0.0,-7.183960093470888e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.633997979108244e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001014507361105,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,7.49311875551939e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001014507070067,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0004812376573681,285.2709045410156,294.1499938964844,293.1485290527344,292.37652587890625,293.38983154296875,293.1225280761719,286.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026508398354,8.963786157778486e-09,0.0010264994343742,-0.0225338097661733,0.0,0.0,0.0,-0.0092565482482314,60.0,11.11231517791748,-0.0,-7.184303285612259e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.635992319090292e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001014717418001,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.494669989682734e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001014717054204,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004813372797798,285.2777709960937,294.1499938964844,293.1499938964844,292.3597717285156,293.385498046875,293.1302795410156,286.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026720739901,8.988611632787524e-09,0.0010267117759212,-0.0225988142192363,0.0,0.0,0.0,-0.0092688556760549,60.0,11.07458782196045,-0.0,-7.187274775333209e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.635992319090292e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001014717418001,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.494669989682734e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001014717054204,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0004813372797798,285.2777709960937,294.1499938964844,293.1499938964844,292.3597717285156,293.385498046875,293.1302795410156,286.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026720739901,8.988611632787524e-09,0.0010267117759212,-0.0225988142192363,0.0,0.0,0.0,-0.0092688556760549,60.0,11.07458782196045,-0.0,-7.187274775333209e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.640050120651722e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001015144662233,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.497826300095767e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001015144371194,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0004815399879589,285.28466796875,294.1499938964844,293.1499938964844,292.34039306640625,293.3812561035156,293.1358947753906,286.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271527571603,9.039140103084264e-09,0.0010271436767652,-0.0227311234921216,0.0,0.0,0.0,-0.0092939045280218,60.0,11.033520698547363,-0.0,-7.193326467813679e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.640050120651722e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001015144662233,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.497826300095767e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001015144371194,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0004815399879589,285.28466796875,294.1499938964844,293.1499938964844,292.34039306640625,293.3812561035156,293.1358947753906,286.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271527571603,9.039140103084264e-09,0.0010271436767652,-0.0227311234921216,0.0,0.0,0.0,-0.0092939045280218,60.0,11.033520698547363,-0.0,-7.193326467813679e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.646987018641084e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0001015875095617,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.503220695070922e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001015874804579,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004818864690605,285.2915954589844,294.1499938964844,293.1499938964844,292.31903076171875,293.3770751953125,293.1399230957031,286.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278915287926,9.125537658860594e-09,0.0010278824483975,-0.0229573510587215,0.0,0.0,0.0,-0.0093367351219058,60.0,10.990466117858888,-0.0,-7.203678364930965e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.646987018641084e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0001015875095617,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.503220695070922e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0001015874804579,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004818864690605,285.2915954589844,294.1499938964844,293.1499938964844,292.31903076171875,293.3770751953125,293.1399230957031,286.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278915287926,9.125537658860594e-09,0.0010278824483975,-0.0229573510587215,0.0,0.0,0.0,-0.0093367351219058,60.0,10.990466117858888,-0.0,-7.203678364930965e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.651669824961572e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001016368260025,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.506863767048344e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001016367968986,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004821204056497,285.2950744628906,294.1499938964844,293.1499938964844,292.30767822265625,293.3750305175781,293.1413879394531,286.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283907176926,9.183876770180175e-09,0.0010283815208822,-0.0231101065874099,0.0,0.0,0.0,-0.0093656573444604,60.0,10.968338966369627,-0.0,-7.210672947621789e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.656819747760892e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0001016910537146,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.510869181714952e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001016910246107,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004823776544071,285.2985534667969,294.1499938964844,293.1499938964844,292.2958984375,293.3729858398437,293.1427001953125,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289400815963,9.248028121078278e-09,0.0010289307683706,-0.0232780799269676,0.0,0.0,0.0,-0.0093974638730287,60.0,10.946012496948242,-0.0,-7.21836812545007e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.668665006756784e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001018157854559,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,7.52008127165027e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0001018157563521,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004829693352803,285.3055419921875,294.1499938964844,293.1499938964844,292.2711486816406,293.36895751953125,293.14483642578125,286.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302005102857,9.395582090121481e-09,0.00103019119706,-0.0236644260585308,0.0,0.0,0.0,-0.0094706052914261,60.0,10.900843620300291,-0.0,-7.236084087480776e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.668665006756784e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001018157854559,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,7.52008127165027e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0001018157563521,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004829693352803,285.3055419921875,294.1499938964844,293.1499938964844,292.2711486816406,293.36895751953125,293.14483642578125,286.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302005102857,9.395582090121481e-09,0.00103019119706,-0.0236644260585308,0.0,0.0,0.0,-0.0094706052914261,60.0,10.900843620300291,-0.0,-7.236084087480776e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,9.68328458839096e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.000101969744719,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.531452865805477e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001019697156152,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.000483699637698,285.31256103515625,294.1499938964844,293.1499938964844,292.2449645996094,293.364990234375,293.1463623046875,286.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317582637071,9.577713733222026e-09,0.0010317487176507,-0.0241412930190563,0.0,0.0,0.0,-0.0095608970150351,60.0,10.854863166809082,-0.0,-7.257980882968695e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,9.68328458839096e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.000101969744719,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,7.531452865805477e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001019697156152,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.000483699637698,285.31256103515625,294.1499938964844,293.1499938964844,292.2449645996094,293.364990234375,293.1463623046875,286.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317582637071,9.577713733222026e-09,0.0010317487176507,-0.0241412930190563,0.0,0.0,0.0,-0.0095608970150351,60.0,10.854863166809082,-0.0,-7.257980882968695e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.70003820839338e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001021461648633,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.544482650700957e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001021461357595,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0004845365183427,285.3196105957031,294.1499938964844,293.1499938964844,292.217529296875,293.361083984375,293.1474609375,286.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033543027006,9.78642589188894e-09,0.001033533248119,-0.0246877335011959,0.0,0.0,0.0,-0.0096643632277846,60.0,10.80838394165039,-0.0,-7.283114200618003e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,9.70003820839338e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001021461648633,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.544482650700957e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001021461357595,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0004845365183427,285.3196105957031,294.1499938964844,293.1499938964844,292.217529296875,293.361083984375,293.1474609375,286.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033543027006,9.78642589188894e-09,0.001033533248119,-0.0246877335011959,0.0,0.0,0.0,-0.0096643632277846,60.0,10.80838394165039,-0.0,-7.283114200618003e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.719037188915536e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001023462318698,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,7.559260120615363e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.000102346202766,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0004854855942539,285.32672119140625,294.1499938964844,293.1499938964844,292.1889953613281,293.35723876953125,293.1482238769531,286.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355671402066,1.0023122776203763e-08,0.001035557128489,-0.0253074169158935,0.0,0.0,0.0,-0.0097817042842507,60.0,10.761571884155272,-0.0,-7.311670202625464e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.719037188915536e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001023462318698,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,7.559260120615363e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.000102346202766,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0004854855942539,285.32672119140625,294.1499938964844,293.1499938964844,292.1889953613281,293.35723876953125,293.1482238769531,286.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355671402066,1.0023122776203763e-08,0.001035557128489,-0.0253074169158935,0.0,0.0,0.0,-0.0097817042842507,60.0,10.761571884155272,-0.0,-7.311670202625464e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.729497105581686e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0001024563753162,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,7.567395368823782e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001024563462124,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,0.0004860080662183,285.3302917480469,294.1499938964844,293.1499938964844,292.1744079589844,293.3553466796875,293.14849853515625,286.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366817004978,1.0153430984871648e-08,0.0010366715723648,-0.02564855851233,0.0,0.0,0.0,-0.0098463045433163,60.0,10.738093376159668,-0.0,-7.327414408564439e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.740300447447224e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0001025701421895,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,7.57579764467664e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001025701203616,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0004865477385465,285.3338623046875,294.1499938964844,293.1499938964844,292.1596069335937,293.3534851074219,293.14874267578125,286.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037833513692,1.0288028207128264e-08,0.0010378232691437,-0.0260009188205003,0.0,0.0,0.0,-0.0099130338057875,60.0,10.714619636535645,-0.0,-7.343695074268909e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.76015071501024e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001027791731758,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,7.591236499138176e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001027791440719,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0004875392769463,285.34014892578125,294.1499938964844,293.1499938964844,292.13311767578125,293.3502197265625,293.14910888671875,286.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399472666904,1.0535327277239048e-08,0.0010399367893114,-0.0266482941806316,0.0,0.0,0.0,-0.0100356247276067,60.0,10.673334121704102,-0.0,-7.373654398179498e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.76308438112028e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001028100668918,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,7.593518967041746e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001028100450639,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0004876858438365,285.34100341796875,294.1499938964844,293.1499938964844,292.1294860839844,293.3497619628906,293.1491394042969,286.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402598418295,1.0571878483744968e-08,0.0010402493644505,-0.0267439763993024,0.0,0.0,0.0,-0.0100537445396184,60.0,10.667722702026367,-0.0,-7.37808818485064e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.787802264327183e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0001030703569995,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.612743502249941e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0001030703278956,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004889205447398,285.3482360839844,294.1499938964844,293.1499938964844,292.0988464355469,293.3460998535156,293.1494140625,286.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428932728245,1.0879821488174455e-08,0.0010428823297843,-0.0275500509887933,0.0,0.0,0.0,-0.0102064050734043,60.0,10.621036529541016,-0.0,-7.415490443918318e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.787802264327183e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0001030703569995,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.612743502249941e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0001030703278956,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004889205447398,285.3482360839844,294.1499938964844,293.1499938964844,292.0988464355469,293.3460998535156,293.1494140625,286.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428932728245,1.0879821488174455e-08,0.0010428823297843,-0.0275500509887933,0.0,0.0,0.0,-0.0102064050734043,60.0,10.621036529541016,-0.0,-7.415490443918318e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.814263466978446e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001033490043482,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.63332427595742e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0001033489752444,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0004902423243038,285.35546875,294.1499938964844,293.1499938964844,292.06787109375,293.342529296875,293.14959716796875,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457125026732,1.1209494665820331e-08,0.001045701210387,-0.0284129474312067,0.0,0.0,0.0,-0.0103698372840881,60.0,10.574776649475098,-0.0,-7.455637529574234e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.814263466978446e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001033490043482,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.63332427595742e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0001033489752444,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0004902423243038,285.35546875,294.1499938964844,293.1499938964844,292.06787109375,293.342529296875,293.14959716796875,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457125026732,1.1209494665820331e-08,0.001045701210387,-0.0284129474312067,0.0,0.0,0.0,-0.0103698372840881,60.0,10.574776649475098,-0.0,-7.455637529574234e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
