time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062580,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.842235158430412e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001036435569403,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,7.65508011681959e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001036435351124,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.000491639599204,285.3627624511719,294.1499938964844,293.1499938964844,292.0367126464844,293.3389587402344,293.1497497558594,286.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486926184967,1.1557985679644388e-08,0.0010486810933798,-0.029325034469366,0.0,0.0,0.0,-0.0105425985530018,60.0,10.529107093811035,-0.0,-7.498194065647112e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.842235158430412e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001036435569403,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,7.65508011681959e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0001036435351124,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.000491639599204,285.3627624511719,294.1499938964844,293.1499938964844,292.0367126464844,293.3389587402344,293.1497497558594,286.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486926184967,1.1557985679644388e-08,0.0010486810933798,-0.029325034469366,0.0,0.0,0.0,-0.0105425985530018,60.0,10.529107093811035,-0.0,-7.498194065647112e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.856897668214516e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0001037979673128,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.666484452784061e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.000103797938209,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0004923720262013,285.3664245605469,294.1499938964844,293.1499938964844,292.0211486816406,293.33721923828125,293.1497802734375,286.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502549121156,1.174066799336515e-08,0.0010502431541681,-0.0298031289130449,0.0,0.0,0.0,-0.01063316129148,60.0,10.506648063659668,-0.0,-7.520550582285068e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.871768997982144e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0001039545604726,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,7.678050315007567e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0001039545386447,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0004931148723699,285.3700866699219,294.1499938964844,293.1499938964844,292.0055847167969,293.33551025390625,293.1498107910156,286.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1925942011714596e-08,0.0010518280323594,-0.0302879866212606,0.0,0.0,0.0,-0.0107250129804015,60.0,10.48437786102295,-0.0,-7.54325810703449e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.9020850029774e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001042738076648,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.701629510847852e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.000104273778561,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0004946292028762,285.3774719238281,294.1499938964844,293.1499938964844,291.9747009277344,293.3320617675781,293.1498718261719,286.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550691513344,1.2303649654654691e-08,0.0010550568113103,-0.0312763713300228,0.0,0.0,0.0,-0.0109122544527053,60.0,10.440303802490234,-0.0,-7.58965725822236e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.9020850029774e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001042738076648,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.701629510847852e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.000104273778561,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0004946292028762,285.3774719238281,294.1499938964844,293.1499938964844,291.9747009277344,293.3320617675781,293.1498718261719,286.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550691513344,1.2303649654654691e-08,0.0010550568113103,-0.0312763713300228,0.0,0.0,0.0,-0.0109122544527053,60.0,10.440303802490234,-0.0,-7.58965725822236e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.933585533872248e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001046055185724,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,7.726129842922091e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001046054967446,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0004962027305737,285.3848876953125,294.1499938964844,293.1499938964844,291.9441833496094,293.32867431640625,293.1499328613281,286.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584252886474,1.2696111717502845e-08,0.0010584125993773,-0.0323032699525356,0.0,0.0,0.0,-0.0111068142578005,60.0,10.39736557006836,-0.0,-7.638019638989135e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.933585533872248e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001046055185724,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,7.726129842922091e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0001046054967446,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0004962027305737,285.3848876953125,294.1499938964844,293.1499938964844,291.9441833496094,293.32867431640625,293.1499328613281,286.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584252886474,1.2696111717502845e-08,0.0010584125993773,-0.0323032699525356,0.0,0.0,0.0,-0.0111068142578005,60.0,10.39736557006836,-0.0,-7.638019638989135e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.965835488401352e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001049451238941,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,7.751212979201227e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001049451020662,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0004978136857971,285.392333984375,294.1499938964844,293.1499938964844,291.91424560546875,293.3253479003906,293.14996337890625,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618612868711,1.3097913864612565e-08,0.001061848248355,-0.0333545058965683,0.0,0.0,0.0,-0.0113060036674141,60.0,10.35569953918457,-0.0,-7.687691550017919e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.965835488401352e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001049451238941,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,7.751212979201227e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001049451020662,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0004978136857971,285.392333984375,294.1499938964844,293.1499938964844,291.91424560546875,293.3253479003906,293.14996337890625,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618612868711,1.3097913864612565e-08,0.001061848248355,-0.0333545058965683,0.0,0.0,0.0,-0.0113060036674141,60.0,10.35569953918457,-0.0,-7.687691550017919e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.998594759963451e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001052900988725,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,7.776692655170336e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001052900770446,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004994500777684,285.3998413085937,294.1499938964844,293.1499938964844,291.8851013183594,293.32208251953125,293.14996337890625,286.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653516510501,1.350607004013682e-08,0.0010653381468728,-0.0344222486019134,0.0,0.0,0.0,-0.0115083428099751,60.0,10.315425872802734,-0.0,-7.738313456684409e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.998594759963451e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001052900988725,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,7.776692655170336e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001052900770446,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004994500777684,285.3998413085937,294.1499938964844,293.1499938964844,291.8851013183594,293.32208251953125,293.14996337890625,286.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653516510501,1.350607004013682e-08,0.0010653381468728,-0.0344222486019134,0.0,0.0,0.0,-0.0115083428099751,60.0,10.315425872802734,-0.0,-7.738313456684409e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0001001509881461,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.000105463892396,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,7.789528899593279e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001054638632922,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0005002744728699,285.40362548828125,294.1499938964844,293.1499938964844,291.8708801269531,293.3204650878906,293.14996337890625,286.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067109988071,1.3711689561546336e-08,0.001067096251063,-0.0349601134657859,0.0,0.0,0.0,-0.0116102769970893,60.0,10.29604721069336,-0.0,-7.76387878431706e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001003160505206,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001056377150234,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,7.802367326803505e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001056376859196,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0005010990425944,285.40740966796875,294.1499938964844,293.1499938964844,291.85693359375,293.3188781738281,293.1499938964844,286.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688687907531,1.3917348162806322e-08,0.0010688548209145,-0.0354980453848838,0.0,0.0,0.0,-0.0117122307419776,60.0,10.27702522277832,-0.0,-7.78949029722753e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001006326128845,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0001059710630215,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,7.826988439774141e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001059710411936,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0005026803119108,285.4146728515625,294.1499938964844,293.1499938964844,291.8309631347656,293.3158264160156,293.1499938964844,286.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722414590418,1.4311757112750456e-08,0.0010722271399572,-0.03652960434556,0.0,0.0,0.0,-0.0119077553972601,60.0,10.24123477935791,-0.0,-7.838726645559292e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001006458041956,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,0.0001059849528246,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,7.82801434979774e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001059849309967,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0005027462029829,285.4149780273437,294.1499938964844,293.1499938964844,291.82989501953125,293.3157043457031,293.1499938964844,286.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723819723352,1.4328191078050168e-08,0.0010723676532506,-0.0365725830197334,0.0,0.0,0.0,-0.0119159016758203,60.0,10.239744186401367,-0.0,-7.84078153515111e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001009723273455,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001063288000295,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,7.853410352254286e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001063287709257,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.000504377298057,285.422607421875,294.1499938964844,293.1499938964844,291.8042297363281,293.31256103515625,293.1499938964844,286.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758608113974,1.4735014097766452e-08,0.0010758461430668,-0.0376364849507808,0.0,0.0,0.0,-0.0121175805106759,60.0,10.204297065734863,-0.0,-7.891736686360673e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001009723273455,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001063288000295,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,7.853410352254286e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001063287709257,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.000504377298057,285.422607421875,294.1499938964844,293.1499938964844,291.8042297363281,293.31256103515625,293.1499938964844,286.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758608113974,1.4735014097766452e-08,0.0010758461430668,-0.0376364849507808,0.0,0.0,0.0,-0.0121175805106759,60.0,10.204297065734863,-0.0,-7.891736686360673e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.000101292556792,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001066660115611,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,7.878317410359159e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001066659897333,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0005059769027866,285.4302978515625,294.1499938964844,293.1499938964844,291.78009033203125,293.3095092773437,293.1499938964844,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792727116495,1.5133995390215205e-08,0.0010792575776576,-0.0386797562241554,0.0,0.0,0.0,-0.0123153710737824,60.0,10.170793533325195,-0.0,-7.941869029082228e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.000101292556792,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001066660115611,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,7.878317410359159e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001066659897333,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0005059769027866,285.4302978515625,294.1499938964844,293.1499938964844,291.78009033203125,293.3095092773437,293.1499938964844,286.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792727116495,1.5133995390215205e-08,0.0010792575776576,-0.0386797562241554,0.0,0.0,0.0,-0.0123153710737824,60.0,10.170793533325195,-0.0,-7.941869029082228e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0001016033784253,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001069933205144,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,7.902492507128045e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001069932986865,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0005075295339338,285.43798828125,294.1499938964844,293.1499938964844,291.7576599121094,293.3064880371094,293.1499938964844,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825842618942,1.5521257168416014e-08,0.0010825687786564,-0.0396922640502452,0.0,0.0,0.0,-0.0125073529779911,60.0,10.139326095581056,-0.0,-7.99068118340074e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0001016033784253,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001069933205144,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,7.902492507128045e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001069932986865,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0005075295339338,285.43798828125,294.1499938964844,293.1499938964844,291.7576599121094,293.3064880371094,293.1499938964844,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825842618942,1.5521257168416014e-08,0.0010825687786564,-0.0396922640502452,0.0,0.0,0.0,-0.0125073529779911,60.0,10.139326095581056,-0.0,-7.99068118340074e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001017525646602,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0001071504229912,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,7.914095476735383e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0001071504011633,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0005082747084088,285.4418640136719,294.1499938964844,293.1499938964844,291.7471618652344,293.30499267578125,293.1499938964844,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841735638678,1.5707135148090856e-08,0.0010841579642146,-0.0401782058179378,0.0,0.0,0.0,-0.0125994989648461,60.0,10.124664306640623,-0.0,-8.014163199732138e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001018994589685,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0001073051098501,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,7.925520912976936e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001073050880222,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0005090084741823,285.4457397460937,294.1499938964844,293.1499938964844,291.7371520996094,293.30352783203125,293.1499938964844,286.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857378365471,1.5890153193254264e-08,0.0010857220040634,-0.0406566448509693,0.0,0.0,0.0,-0.0126902246847748,60.0,10.110407829284668,-0.0,-8.037317655862354e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001021849893731,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001076057887985,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,7.947728590806946e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0001076057669706,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.0005104347947053,285.4535217285156,294.1499938964844,293.1499938964844,291.7187805175781,293.30059814453125,293.1499938964844,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088781049475,1.624590595383779e-08,0.0010887648677453,-0.0415865555405616,0.0,0.0,0.0,-0.0128665911033749,60.0,10.083008766174316,-0.0,-8.082420066557462e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001021849893731,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001076057887985,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,7.947728590806946e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0001076057669706,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.0005104347947053,285.4535217285156,294.1499938964844,293.1499938964844,291.7187805175781,293.30059814453125,293.1499938964844,286.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088781049475,1.624590595383779e-08,0.0010887648677453,-0.0415865555405616,0.0,0.0,0.0,-0.0128665911033749,60.0,10.083008766174316,-0.0,-8.082420066557462e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001024482189677,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001078829809557,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,7.968201680341735e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001078829591278,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0005117497057653,285.4613647460937,294.1499938964844,293.1499938964844,291.70269775390625,293.2976989746094,293.1499938964844,286.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915856109932,1.657387116438258e-08,0.0010915690800175,-0.0424437411129474,0.0,0.0,0.0,-0.0130291767418384,60.0,10.0584135055542,-0.0,-8.124111161578187e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001024482189677,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001078829809557,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,7.968201680341735e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001078829591278,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0005117497057653,285.4613647460937,294.1499938964844,293.1499938964844,291.70269775390625,293.2976989746094,293.1499938964844,286.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915856109932,1.657387116438258e-08,0.0010915690800175,-0.0424437411129474,0.0,0.0,0.0,-0.0130291767418384,60.0,10.0584135055542,-0.0,-8.124111161578187e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001026911850203,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001081388400052,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,7.987099525053054e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001081388181773,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0005129633937031,285.4692077636719,294.1499938964844,293.1499938964844,291.6891174316406,293.2948913574219,293.1499938964844,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941743385046,1.6876596120596332e-08,0.001094157458283,-0.0432348698377609,0.0,0.0,0.0,-0.0131792481988668,60.0,10.036354064941406,-0.0,-8.162688658330809e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001026911850203,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0001081388400052,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,7.987099525053054e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001081388181773,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0005129633937031,285.4692077636719,294.1499938964844,293.1499938964844,291.6891174316406,293.2948913574219,293.1499938964844,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941743385046,1.6876596120596332e-08,0.001094157458283,-0.0432348698377609,0.0,0.0,0.0,-0.0131792481988668,60.0,10.036354064941406,-0.0,-8.162688658330809e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001029096092679,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001083688475773,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,8.00408743089065e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001083688257494,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0005140544380992,285.4770812988281,294.1499938964844,293.1499938964844,291.67822265625,293.2921142578125,293.1499938964844,286.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965014807879,1.7148730435678772e-08,0.0010964842513203,-0.0439459942281246,0.0,0.0,0.0,-0.0133141567930579,60.0,10.017114639282228,-0.0,-8.197446277335987e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001029096092679,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001083688475773,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,8.00408743089065e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001083688257494,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0005140544380992,285.4770812988281,294.1499938964844,293.1499938964844,291.67822265625,293.2921142578125,293.1499938964844,286.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965014807879,1.7148730435678772e-08,0.0010964842513203,-0.0439459942281246,0.0,0.0,0.0,-0.0133141567930579,60.0,10.017114639282228,-0.0,-8.197446277335987e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0001030056591844,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001084699979401,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,8.011558384168893e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001084699688362,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0005145342438481,285.4810485839844,294.1499938964844,293.1499938964844,291.673828125,293.2907409667969,293.1499938964844,286.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975241893902,1.7268401819592327e-08,0.0010975068435072,-0.0442586913704872,0.0,0.0,0.0,-0.0133734801784157,60.0,10.008941650390623,-0.0,-8.2127542100352e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,0.0001030989515129,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,0.0001085682306438,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,8.018813969101757e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0001085682088159,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.0005150002543814,285.4849853515625,294.1499938964844,293.1499938964844,291.6701965332031,293.28936767578125,293.1499938964844,286.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985186090692,1.7384632400307964e-08,0.0010985012631863,-0.0445623807609081,0.0,0.0,0.0,-0.0134311020374298,60.0,10.001093864440918,-0.0,-8.22763581709296e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001032636428135,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001087416603695,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,8.031624020077288e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001087416385416,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0005158229032531,285.492919921875,294.1499938964844,293.1499938964844,291.6652526855469,293.28668212890625,293.1499938964844,286.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002735700458,1.7589824707897606e-08,0.0011002559913322,-0.0450984872877597,0.0,0.0,0.0,-0.0135328257456421,60.0,9.987550735473633,-0.0,-8.2539401091708e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001032636428135,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001087416603695,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,8.031624020077288e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001087416385416,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0005158229032531,285.492919921875,294.1499938964844,293.1499938964844,291.6652526855469,293.28668212890625,293.1499938964844,286.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002735700458,1.7589824707897606e-08,0.0011002559913322,-0.0450984872877597,0.0,0.0,0.0,-0.0135328257456421,60.0,9.987550735473633,-0.0,-8.2539401091708e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.0001033935550367,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001088784556486,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,8.041727414820343e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0001088784338207,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0005164718604646,285.5008850097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2840270996094,293.1499938964844,286.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016580974683,1.7751668579535362e-08,0.001101640285924,-0.0455213114619255,0.0,0.0,0.0,-0.0136130610480904,60.0,9.97696590423584,-0.0,-8.27471708930716e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.0001033935550367,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001088784556486,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,8.041727414820343e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0001088784338207,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0005164718604646,285.5008850097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2840270996094,293.1499938964844,286.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016580974683,1.7751668579535362e-08,0.001101640285924,-0.0455213114619255,0.0,0.0,0.0,-0.0136130610480904,60.0,9.97696590423584,-0.0,-8.27471708930716e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001034954912029,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001089858051273,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,8.049656025832519e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001089857832994,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0005169810610823,285.50885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2814636230469,293.1499938964844,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027436703443,1.7878669211768283e-08,0.0011027258588001,-0.0458530858159065,0.0,0.0,0.0,-0.0136760175228118,60.0,9.969342231750488,-0.0,-8.291039677033042e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
