time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064920,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001034954912029,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001089858051273,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,8.049656025832519e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001089857832994,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0005169810610823,285.50885009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2814636230469,293.1499938964844,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027436703443,1.7878669211768283e-08,0.0011027258588001,-0.0458530858159065,0.0,0.0,0.0,-0.0136760175228118,60.0,9.969342231750488,-0.0,-8.291039677033042e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.000103583537566,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001090785153792,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,8.056503429543227e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001090784935513,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0005174208781681,285.516845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2789306640625,293.1499938964844,286.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036813957616,1.7988348588460212e-08,0.0011036634678021,-0.0461396016180515,0.0,0.0,0.0,-0.013730389997363,60.0,9.961725234985352,-0.0,-8.305148213594293e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.000103583537566,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001090785153792,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,8.056503429543227e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001090784935513,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0005174208781681,285.516845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2789306640625,293.1499938964844,286.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036813957616,1.7988348588460212e-08,0.0011036634678021,-0.0461396016180515,0.0,0.0,0.0,-0.013730389997363,60.0,9.961725234985352,-0.0,-8.305148213594293e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0001036192043102,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001091160811483,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,8.059277752181515e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001091160593205,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,0.0005175990518182,285.5208435058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2776794433594,293.1499938964844,286.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040609097108,1.8032784154797813e-08,0.0011040428653359,-0.0462556779384613,0.0,0.0,0.0,-0.0137524157762527,60.0,9.95760440826416,-0.0,-8.310868082617162e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,0.0001036522662616,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,0.0001091508966055,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,8.061849803198129e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001091508747776,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0005177641869522,285.5248718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.27642822265625,293.1499938964844,286.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044132988899,1.8073970764476144e-08,0.0011043952545151,-0.0463632680475711,0.0,0.0,0.0,-0.0137728350237011,60.0,9.953323364257812,-0.0,-8.31617086305414e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0001037085894495,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.000109210202936,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,8.066229929681867e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0001092101811082,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,0.0005180455627851,285.53289794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.27398681640625,293.1499938964844,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050157481804,1.8144131530561936e-08,0.0011049975873902,-0.0465465299785137,0.0,0.0,0.0,-0.0138076283037662,60.0,9.94424057006836,-0.0,-8.325208256110272e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0001037085894495,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.000109210202936,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,8.066229929681867e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0001092101811082,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,0.0005180455627851,285.53289794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.27398681640625,293.1499938964844,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050157481804,1.8144131530561936e-08,0.0011049975873902,-0.0465465299785137,0.0,0.0,0.0,-0.0138076283037662,60.0,9.94424057006836,-0.0,-8.325208256110272e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001037433685269,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0001092468228307,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,8.06893440312706e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0001092468010028,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0005182192544452,285.5409240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2716064453125,293.1499938964844,286.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053839698433,1.818743733394968e-08,0.0011053658090531,-0.0466596521437168,0.0,0.0,0.0,-0.0138290869072079,60.0,9.93385410308838,-0.0,-8.330789569299668e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001037433685269,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0001092468228307,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,8.06893440312706e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.0001092468010028,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0005182192544452,285.5409240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2716064453125,293.1499938964844,286.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053839698433,1.818743733394968e-08,0.0011053658090531,-0.0466596521437168,0.0,0.0,0.0,-0.0138290869072079,60.0,9.93385410308838,-0.0,-8.330789569299668e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001037585971062,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0001092628590413,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,8.070118929026648e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0001092628372134,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.000518295331858,285.5489501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2692565917969,293.1499938964844,286.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055461363866,1.8206391061426075e-08,0.0011055279755964,-0.0467091612517833,0.0,0.0,0.0,-0.0138384830206632,60.0,9.92213249206543,-0.0,-8.333232415225211e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001037585971062,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0001092628590413,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,8.070118929026648e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0001092628372134,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.000518295331858,285.5489501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2692565917969,293.1499938964844,286.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055461363866,1.8206391061426075e-08,0.0011055279755964,-0.0467091612517833,0.0,0.0,0.0,-0.0138384830206632,60.0,9.92213249206543,-0.0,-8.333232415225211e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.000103754166048,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001092582024284,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,8.069774776231498e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0001092581806005,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0005182732129469,285.5570068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2669372558594,293.1499938964844,286.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054991045966,1.8200855933514504e-08,0.0011054809438064,-0.046694703400135,0.0,0.0,0.0,-0.013835740275681,60.0,9.9092435836792,-0.0,-8.332519030318508e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.000103754166048,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001092582024284,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,8.069774776231498e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0001092581806005,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0005182732129469,285.5570068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2669372558594,293.1499938964844,286.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054991045966,1.8200855933514504e-08,0.0011054809438064,-0.046694703400135,0.0,0.0,0.0,-0.013835740275681,60.0,9.9092435836792,-0.0,-8.332519030318508e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001037429319694,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.0001092463644454,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,8.068900206126273e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001092463426175,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0005182171007618,285.56103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2657775878906,293.1499938964844,286.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053793132305,1.8186840478051642e-08,0.0011053611524403,-0.0466580912470817,0.0,0.0,0.0,-0.0138287935405969,60.0,9.902084350585938,-0.0,-8.330712830684207e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001037261172314,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0001092286547645,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,8.067592716543004e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0001092286402126,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005181331071071,285.5650634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2646484375,293.1499938964844,286.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052001500502,1.8165881243703552e-08,0.00110518198926,-0.0466033443808555,0.0,0.0,0.0,-0.0138184027746319,60.0,9.89447021484375,-0.0,-8.328011347202846e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001036760004353,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.000109175882244,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,8.063694986049086e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001091758604161,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0005178827559575,285.5731201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2624206542969,293.1499938964844,286.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046660365536,1.8103412102732364e-08,0.0011046478757634,-0.0464401692152023,0.0,0.0,0.0,-0.0137874344363808,60.0,9.877972602844238,-0.0,-8.319963029634891e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,0.0001036760004353,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.000109175882244,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,8.063694986049086e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001091758604161,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0005178827559575,285.5731201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2624206542969,293.1499938964844,286.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046660365536,1.8103412102732364e-08,0.0011046478757634,-0.0464401692152023,0.0,0.0,0.0,-0.0137874344363808,60.0,9.877972602844238,-0.0,-8.319963029634891e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001036028988892,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001090989026124,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,8.058008825173602e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0001090988807845,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0005175176193006,285.5811767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2602233886719,293.1499938964844,286.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110388698522,1.8012302760439525e-08,0.0011038689408451,-0.0462021753191947,0.0,0.0,0.0,-0.0137422680854797,60.0,9.859646797180176,-0.0,-8.308231258524756e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001036028988892,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001090989026124,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,8.058008825173602e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0001090988807845,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0005175176193006,285.5811767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2602233886719,293.1499938964844,286.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110388698522,1.8012302760439525e-08,0.0011038689408451,-0.0462021753191947,0.0,0.0,0.0,-0.0137422680854797,60.0,9.859646797180176,-0.0,-8.308231258524756e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001035080786095,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001089990473701,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,8.050633914535865e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001089990255422,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,0.0005170439835637,285.5892639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2580871582031,293.1499938964844,286.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028766166418,1.7894132398055262e-08,0.0011028586886823,-0.045893482863903,0.0,0.0,0.0,-0.0136836878955364,60.0,9.839557647705078,-0.0,-8.2930277756077e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001035080786095,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001089990473701,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796142578125,0.0,0.0,8.050633914535865e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001089990255422,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,0.0005170439835637,285.5892639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2580871582031,293.1499938964844,286.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028766166418,1.7894132398055262e-08,0.0011028586886823,-0.045893482863903,0.0,0.0,0.0,-0.0136836878955364,60.0,9.839557647705078,-0.0,-8.2930277756077e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001033951193676,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.000108880100015,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,8.041848195716739e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001088800854631,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0005164797184988,285.5973205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2559814453125,293.1499938964844,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016729986295,1.7753368553030672e-08,0.0011016553035005,-0.0455257482826709,0.0,0.0,0.0,-0.0136139057576656,60.0,9.817869186401367,-0.0,-8.274935225927038e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001033951193676,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.000108880100015,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,8.041848195716739e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001088800854631,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0005164797184988,285.5973205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2559814453125,293.1499938964844,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016729986295,1.7753368553030672e-08,0.0011016553035005,-0.0455257482826709,0.0,0.0,0.0,-0.0136139057576656,60.0,9.817869186401367,-0.0,-8.274935225927038e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.0001033344160532,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001088161734514,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,8.037126826820895e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001088161588995,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0005161765147931,285.6013488769531,294.1499938964844,293.1499938964844,291.6635437011719,293.25494384765625,293.1499938964844,286.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010261951014,1.767771706795429e-08,0.0011010084999725,-0.0453281141817569,0.0,0.0,0.0,-0.013576403260231,60.0,9.806543350219728,-0.0,-8.26521997510099e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,0.0001032727450365,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0001087512355297,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,8.032330515561625e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001087512137019,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0005158684216439,285.6053771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2539367675781,293.1499938964844,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003689141944,1.7600864765654478e-08,0.0011003512190654,-0.0451273284852504,0.0,0.0,0.0,-0.0135383028537034,60.0,9.795031547546388,-0.0,-8.25535622084317e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001031426145345,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001086141928681,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,8.022208930924535e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001086141783162,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0005152184166945,285.6134033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2519226074219,293.1499938964844,286.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989821748808,1.743869404435827e-08,0.0010989647125825,-0.0447036288678646,0.0,0.0,0.0,-0.0134579092264175,60.0,9.771478652954102,-0.0,-8.234562187681149e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001031426145345,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001086141928681,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,8.022208930924535e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001086141783162,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.0005152184166945,285.6134033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2519226074219,293.1499938964844,286.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989821748808,1.743869404435827e-08,0.0010989647125825,-0.0447036288678646,0.0,0.0,0.0,-0.0134579092264175,60.0,9.771478652954102,-0.0,-8.234562187681149e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001030001149047,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001084641407942,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,8.011125464690849e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001084641189663,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0005145065952092,285.6214599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2499694824219,293.1499938964844,286.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974637698382,1.7261120532907626e-08,0.0010974465403705,-0.0442396625876426,0.0,0.0,0.0,-0.0133698796853423,60.0,9.747010231018066,-0.0,-8.21182268850862e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001030001149047,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001084641407942,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,8.011125464690849e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001084641189663,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0005145065952092,285.6214599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2499694824219,293.1499938964844,286.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974637698382,1.7261120532907626e-08,0.0010974465403705,-0.0442396625876426,0.0,0.0,0.0,-0.0133698796853423,60.0,9.747010231018066,-0.0,-8.21182268850862e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001028397891786,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001082953094737,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.998655928531662e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001082952876458,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005137057742103,285.6294860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.248046875,293.1499938964844,286.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957553749904,1.7061333679180283e-08,0.001095738261938,-0.0437176190316677,0.0,0.0,0.0,-0.0132708363234996,60.0,9.721268653869627,-0.0,-8.1862758349871e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001028397891786,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001082953094737,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.998655928531662e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001082952876458,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005137057742103,285.6294860839844,294.1499938964844,293.1499938964844,291.6635437011719,293.248046875,293.1499938964844,286.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957553749904,1.7061333679180283e-08,0.001095738261938,-0.0437176190316677,0.0,0.0,0.0,-0.0132708363234996,60.0,9.721268653869627,-0.0,-8.1862758349871e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000102660858829,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0001081068767234,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,7.984738476807252e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001081068621715,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0005128119373694,285.63751220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2461853027344,293.1499938964844,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938488412648,1.683836181598508e-08,0.0010938320774585,-0.0431349538266658,0.0,0.0,0.0,-0.0131603013724088,60.0,9.694069862365724,-0.0,-8.15781149299255e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.000102660858829,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0001081068767234,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,7.984738476807252e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001081068621715,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0005128119373694,285.63751220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2461853027344,293.1499938964844,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938488412648,1.683836181598508e-08,0.0010938320774585,-0.0431349538266658,0.0,0.0,0.0,-0.0131603013724088,60.0,9.694069862365724,-0.0,-8.15781149299255e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001025652309181,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.00010800617747,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,7.977300992934033e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001080061629181,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0005123342853039,285.6415100097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2452697753906,293.1499938964844,286.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928289266303,1.6719194917413915e-08,0.0010928122792392,-0.0428235344588756,0.0,0.0,0.0,-0.0131012219935655,60.0,9.679962158203123,-0.0,-8.142619378759265e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.000102467573015,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0001079033463611,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,7.969705620780587e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001079033245332,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0005118464468978,285.6455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2443542480469,293.1499938964844,286.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917885228991,1.659750914484448e-08,0.0010917718755081,-0.0425055138766765,0.0,0.0,0.0,-0.0130408974364399,60.0,9.665666580200195,-0.0,-8.12712031006413e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.000102266545582,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0001076916523743,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,7.954069587867707e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001076916378224,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0005108423065394,285.6535339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2425537109375,293.1499938964844,286.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896491585299,1.6347012632422775e-08,0.0010896328603848,-0.0418508164584636,0.0,0.0,0.0,-0.0129167307168245,60.0,9.6365385055542,-0.0,-8.095260994878117e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.000102266545582,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0001076916523743,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,7.954069587867707e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001076916378224,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0005108423065394,285.6535339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2425537109375,293.1499938964844,286.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896491585299,1.6347012632422775e-08,0.0010896328603848,-0.0418508164584636,0.0,0.0,0.0,-0.0129167307168245,60.0,9.6365385055542,-0.0,-8.095260994878117e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001020591007545,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001074731990229,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,7.937935151858255e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.000107473184471,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0005098060937598,285.6614990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.24078369140625,293.1499938964844,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874376166611,1.6088513632439572e-08,0.0010874215513467,-0.0411751493811607,0.0,0.0,0.0,-0.0127885770052671,60.0,9.606701850891112,-0.0,-8.062449552426187e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001020591007545,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0001074731990229,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,7.937935151858255e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.000107473184471,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0005098060937598,285.6614990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.24078369140625,293.1499938964844,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874376166611,1.6088513632439572e-08,0.0010874215513467,-0.0411751493811607,0.0,0.0,0.0,-0.0127885770052671,60.0,9.606701850891112,-0.0,-8.062449552426187e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
