time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067260,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0001018538168864,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001072570303222,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,7.921968790469691e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001072570084943,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0005087806493975,285.6694641113281,294.1499938964844,293.1499938964844,291.6635437011719,293.23907470703125,293.1499938964844,286.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852499399334,1.5832714694852257e-08,0.0010852341074496,-0.0405064895749092,0.0,0.0,0.0,-0.0126617662608623,60.0,9.576627731323242,-0.0,-8.03004667204732e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0001018538168864,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001072570303222,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,7.921968790469691e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001072570084943,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0005087806493975,285.6694641113281,294.1499938964844,293.1499938964844,291.6635437011719,293.23907470703125,293.1499938964844,286.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852499399334,1.5832714694852257e-08,0.0010852341074496,-0.0405064895749092,0.0,0.0,0.0,-0.0126617662608623,60.0,9.576627731323242,-0.0,-8.03004667204732e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001016583191812,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0001070511571015,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.90676349424757e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001070511425496,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0005078040994703,285.67742919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2373962402344,293.1499938964844,286.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083166222088,1.5589106894253746e-08,0.0010831506224349,-0.0398696437478065,0.0,0.0,0.0,-0.0125409979373216,60.0,9.547046661376951,-0.0,-7.999248197165798e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0001016583191812,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0001070511571015,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.90676349424757e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001070511425496,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0005078040994703,285.67742919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2373962402344,293.1499938964844,286.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083166222088,1.5589106894253746e-08,0.0010831506224349,-0.0398696437478065,0.0,0.0,0.0,-0.0125409979373216,60.0,9.547046661376951,-0.0,-7.999248197165798e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0001015683446894,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001069564095814,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,7.899765478214249e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0001069563950295,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0005073546781204,285.681396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.236572265625,293.1499938964844,286.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822081239894,1.5476990355978163e-08,0.0010821926407516,-0.0395765304565429,0.0,0.0,0.0,-0.0124854203313589,60.0,9.532803535461426,-0.0,-7.985094185869458e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001014752706396,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001068583951564,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,7.892525900388137e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001068583806045,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.000506889715325,285.68536376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2357482910156,293.1499938964844,286.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812175460159,1.5361008465220042e-08,0.0010812021791934,-0.0392732992768287,0.0,0.0,0.0,-0.0124279288575053,60.0,9.51838493347168,-0.0,-7.970464110940156e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001013041546684,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0001066781987901,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,7.879216718720272e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001066781842382,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0005060349358245,285.6932983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793920373544,1.514778169564579e-08,0.0010793769033625,-0.0387158021330833,0.0,0.0,0.0,-0.0123222135007381,60.0,9.490314483642578,-0.0,-7.943604174442953e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001013041546684,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0001066781987901,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,7.879216718720272e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001066781842382,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,0.0005060349358245,285.6932983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793920373544,1.514778169564579e-08,0.0010793769033625,-0.0387158021330833,0.0,0.0,0.0,-0.0123222135007381,60.0,9.490314483642578,-0.0,-7.943604174442953e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0001011606800602,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0001065271208062,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,7.868057582527399e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001065271062543,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0005053182831034,285.70123291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2325439453125,293.1499938964844,286.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778636205941,1.496900381425803e-08,0.0010778486030176,-0.0382483415305614,0.0,0.0,0.0,-0.0122335879132151,60.0,9.464238166809082,-0.0,-7.92111833902709e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0001011606800602,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0001065271208062,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,7.868057582527399e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.0001065271062543,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0005053182831034,285.70123291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2325439453125,293.1499938964844,286.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778636205941,1.496900381425803e-08,0.0010778486030176,-0.0382483415305614,0.0,0.0,0.0,-0.0122335879132151,60.0,9.464238166809082,-0.0,-7.92111833902709e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001010448177112,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.000106405110273,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,7.859046309022233e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001064050957211,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0005047395243309,285.7091369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.23101806640625,293.1499938964844,286.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766285704448,1.4824623306708418e-08,0.001076613785699,-0.0378708057105541,0.0,0.0,0.0,-0.0121620101854205,60.0,9.440421104431152,-0.0,-7.902982446239548e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0001010448177112,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.000106405110273,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,7.859046309022233e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001064050957211,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0005047395243309,285.7091369628906,294.1499938964844,293.1499938964844,291.6635437011719,293.23101806640625,293.1499938964844,286.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766285704448,1.4824623306708418e-08,0.001076613785699,-0.0378708057105541,0.0,0.0,0.0,-0.0121620101854205,60.0,9.440421104431152,-0.0,-7.902982446239548e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001009552797768,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001063108211383,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,7.852081762393937e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001063108065864,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0005042923148721,285.717041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.22955322265625,293.1499938964844,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756753617897,1.4713047669090429e-08,0.0010756605770438,-0.0375790409743785,0.0,0.0,0.0,-0.0121067026630043,60.0,9.419276237487791,-0.0,-7.88898049108866e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001009552797768,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001063108211383,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,7.852081762393937e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001063108065864,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0005042923148721,285.717041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.22955322265625,293.1499938964844,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756753617897,1.4713047669090429e-08,0.0010756605770438,-0.0375790409743785,0.0,0.0,0.0,-0.0121067026630043,60.0,9.419276237487791,-0.0,-7.88898049108866e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0001008909384836,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.000106243060145,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,7.847077358746901e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001062430455931,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0005039708921685,285.7209777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2287902832031,293.1499938964844,286.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749915381893,1.46328718031441e-08,0.0010749768698588,-0.0373693741858005,0.0,0.0,0.0,-0.0120669649913907,60.0,9.407925605773926,-0.0,-7.87892702192039e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0001008600156637,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.0001062105002347,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,7.844672654755414e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0001062104856828,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0005038164090365,285.7249450683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2280578613281,293.1499938964844,286.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594338182405409e-08,0.0010746461339294,-0.0372686088085174,0.0,0.0,0.0,-0.0120478561148047,60.0,9.397300720214844,-0.0,-7.87409746294543e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001008195613394,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001061678995029,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,7.841525803087279e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001061678849509,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0005036143702454,285.7328186035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742275044322,1.4543914517162191e-08,0.0010742129525169,-0.0371367447078228,0.0,0.0,0.0,-0.0120228491723537,60.0,9.378314018249512,-0.0,-7.867780738024521e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001008195613394,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001061678995029,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,7.841525803087279e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001061678849509,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0005036143702454,285.7328186035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742275044322,1.4543914517162191e-08,0.0010742129525169,-0.0371367447078228,0.0,0.0,0.0,-0.0120228491723537,60.0,9.378314018249512,-0.0,-7.867780738024521e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0001008145918603,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001061626608134,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.841139449737966e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.0001061626462615,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0005035895155742,285.74072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2251892089844,293.1499938964844,286.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741747682914,1.4537704373651651e-08,0.0010741602163761,-0.0371205061674118,0.0,0.0,0.0,-0.0120197720825672,60.0,9.363126754760742,-0.0,-7.867002693728865e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0001008145918603,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001061626608134,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.841139449737966e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.0001061626462615,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0005035895155742,285.74072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2251892089844,293.1499938964844,286.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741747682914,1.4537704373651651e-08,0.0010741602163761,-0.0371205061674118,0.0,0.0,0.0,-0.0120197720825672,60.0,9.363126754760742,-0.0,-7.867002693728865e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001008259132504,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001061745861079,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,7.842019840609282e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.000106174571556,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0005036460934206,285.7486267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.22381591796875,293.1499938964844,286.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742960730567,1.4551798876993873e-08,0.0010742815211415,-0.0371573641896247,0.0,0.0,0.0,-0.0120267635211348,60.0,9.350190162658691,-0.0,-7.868768392427229e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001008259132504,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001061745861079,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,7.842019840609282e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.000106174571556,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0005036460934206,285.7486267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.22381591796875,293.1499938964844,286.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742960730567,1.4551798876993873e-08,0.0010742815211415,-0.0371573641896247,0.0,0.0,0.0,-0.0120267635211348,60.0,9.350190162658691,-0.0,-7.868768392427229e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001008562976494,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0001062065784935,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,7.844383071642369e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001062065639416,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0005037978407926,285.75653076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.22247314453125,293.1499938964844,286.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746197076514,1.4589644159457292e-08,0.0010746051557362,-0.037256333976984,0.0,0.0,0.0,-0.0120455250144004,60.0,9.338629722595217,-0.0,-7.873509844102956e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001008562976494,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0001062065784935,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,7.844383071642369e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001062065639416,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0005037978407926,285.75653076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.22247314453125,293.1499938964844,286.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746197076514,1.4589644159457292e-08,0.0010746051557362,-0.037256333976984,0.0,0.0,0.0,-0.0120455250144004,60.0,9.338629722595217,-0.0,-7.873509844102956e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0001008634353638,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001062140945577,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,7.84493749961257e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0001062140800058,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0005038335220888,285.760498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2218017578125,293.1499938964844,286.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746954940259,1.4598529496367972e-08,0.0010746809421107,-0.0372795686125755,0.0,0.0,0.0,-0.0120499283075332,60.0,9.331889152526855,-0.0,-7.874623264569891e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001008966064546,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001062490264303,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,7.84751828177832e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001062490118783,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0005039991810917,285.7644348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2211303710937,293.1499938964844,286.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750471847131,1.4639853773701361e-08,0.0010750326327979,-0.0373876392841339,0.0,0.0,0.0,-0.0120704062283039,60.0,9.326844215393066,-0.0,-7.879803121113582e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001009666084428,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001063227391568,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,7.852962153265253e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001063227246049,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0005043488927185,285.7723388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.21978759765625,293.1499938964844,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075793756172,1.4727062236374875e-08,0.0010757789714261,-0.0376156903803348,0.0,0.0,0.0,-0.0121136428788304,60.0,9.317815780639648,-0.0,-7.890739084359667e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001009666084428,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001063227391568,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,7.852962153265253e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001063227246049,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0005043488927185,285.7723388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.21978759765625,293.1499938964844,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075793756172,1.4727062236374875e-08,0.0010757789714261,-0.0376156903803348,0.0,0.0,0.0,-0.0121136428788304,60.0,9.317815780639648,-0.0,-7.890739084359667e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001010497871902,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001064103344106,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,7.859431934775785e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0001064103198586,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0005047643790021,285.7802429199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2184753417969,293.1499938964844,286.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766797931864,1.4830694006207068e-08,0.0010766650084406,-0.0378866828978061,0.0,0.0,0.0,-0.0121650164946913,60.0,9.31029987335205,-0.0,-7.903744148052284e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001010497871902,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001064103344106,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,7.859431934775785e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0001064103198586,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0005047643790021,285.7802429199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2184753417969,293.1499938964844,286.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766797931864,1.4830694006207068e-08,0.0010766650084406,-0.0378866828978061,0.0,0.0,0.0,-0.0121650164946913,60.0,9.31029987335205,-0.0,-7.903744148052284e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001011502608889,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001065161341102,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,7.867246313253418e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001065161195583,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,0.0005052662454545,285.7881774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2171936035156,293.1499938964844,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077750348486,1.4955865879073826e-08,0.0010777353309094,-0.0382139906287193,0.0,0.0,0.0,-0.012227070517838,60.0,9.304725646972656,-0.0,-7.919467748251918e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001011502608889,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001065161341102,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,7.867246313253418e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001065161195583,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,0.0005052662454545,285.7881774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2171936035156,293.1499938964844,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077750348486,1.4955865879073826e-08,0.0010777353309094,-0.0382139906287193,0.0,0.0,0.0,-0.012227070517838,60.0,9.304725646972656,-0.0,-7.919467748251918e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0001012532302411,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001066245677066,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,7.875254959799349e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001066245531546,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.000505780626554,285.79608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2159118652344,293.1499938964844,286.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788465151563,1.5084154370015312e-08,0.0010788313811644,-0.0385494343936443,0.0,0.0,0.0,-0.0122906630858778,60.0,9.299395561218262,-0.0,-7.935597778896408e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0001012532302411,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001066245677066,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,7.875254959799349e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0001066245531546,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.000505780626554,285.79608154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2159118652344,293.1499938964844,286.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788465151563,1.5084154370015312e-08,0.0010788313811644,-0.0385494343936443,0.0,0.0,0.0,-0.0122906630858778,60.0,9.299395561218262,-0.0,-7.935597778896408e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,0.0001013150103972,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001066896293195,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,7.880060729803517e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0001066896147676,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0005060892435722,285.800048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2153015136719,293.1499938964844,286.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795048438012,1.5161129240937044e-08,0.0010794895933941,-0.0387507006525993,0.0,0.0,0.0,-0.0123288230970501,60.0,9.297589302062988,-0.0,-7.945284608013027e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0001013762084767,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,0.0001067540724761,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,7.884820661274716e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001067540579242,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0005063949502073,285.80401611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801582830026,1.523737758191146e-08,0.0010801430325955,-0.0389500595629215,0.0,0.0,0.0,-0.0123666292056441,60.0,9.29592227935791,-0.0,-7.954885461458616e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001015018642647,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001068863930413,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,7.894593727542087e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001068863784894,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0005070226034149,285.8119506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2134704589844,293.1499938964844,286.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814961278811,1.5393927910167804e-08,0.0010814806446433,-0.0393593721091747,0.0,0.0,0.0,-0.0124442335218191,60.0,9.292925834655762,-0.0,-7.974615812145205e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001015018642647,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001068863930413,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,7.894593727542087e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001068863784894,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0005070226034149,285.8119506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2134704589844,293.1499938964844,286.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814961278811,1.5393927910167804e-08,0.0010814806446433,-0.0393593721091747,0.0,0.0,0.0,-0.0124442335218191,60.0,9.292925834655762,-0.0,-7.974615812145205e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0001016442110994,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001070362923201,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,7.905664824647829e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001070362777682,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0005077336682006,285.8199157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,286.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830126702785,1.5571282929727204e-08,0.0010829971870407,-0.0398230478167533,0.0,0.0,0.0,-0.0125321559607982,60.0,9.291741371154783,-0.0,-7.99699719777891e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
