time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069600,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0001016442110994,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001070362923201,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,7.905664824647829e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001070362777682,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0005077336682006,285.8199157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,286.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830126702785,1.5571282929727204e-08,0.0010829971870407,-0.0398230478167533,0.0,0.0,0.0,-0.0125321559607982,60.0,9.291741371154783,-0.0,-7.99699719777891e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001017797840177,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001071790538844,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.916209142422304e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001071790393325,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0005084109143353,285.827880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2111511230469,293.1499938964844,286.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844568023458,1.5740193148872095e-08,0.001084440969862,-0.0402646213769912,0.0,0.0,0.0,-0.0126158893108367,60.0,9.29018783569336,-0.0,-8.018342612103879e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001017797840177,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001071790538844,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,7.916209142422304e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001071790393325,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0005084109143353,285.827880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2111511230469,293.1499938964844,286.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844568023458,1.5740193148872095e-08,0.001084440969862,-0.0402646213769912,0.0,0.0,0.0,-0.0126158893108367,60.0,9.29018783569336,-0.0,-8.018342612103879e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001019356568576,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001073431922122,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,7.928332342999056e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001073431776603,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0005091895000077,285.8358764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.21002197265625,293.1499938964844,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861176997423,1.593439513669637e-08,0.0010861017508432,-0.0407722890377044,0.0,0.0,0.0,-0.012712163850665,60.0,9.29026985168457,-0.0,-8.04291886424835e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001019356568576,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001073431922122,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,7.928332342999056e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001073431776603,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0005091895000077,285.8358764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.21002197265625,293.1499938964844,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861176997423,1.593439513669637e-08,0.0010861017508432,-0.0407722890377044,0.0,0.0,0.0,-0.012712163850665,60.0,9.29026985168457,-0.0,-8.04291886424835e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0001020053023239,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.000107416533865,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.933750021038577e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.000107416526589,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.000509537407197,285.83984375,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,293.1499938964844,286.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868617100641,1.6021175497371587e-08,0.0010868456447497,-0.0409991331398487,0.0,0.0,0.0,-0.0127551946789026,60.0,9.28978157043457,-0.0,-8.053913091998768e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0001020852141664,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.0001075006875908,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,7.939965144032612e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0001075006730388,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0005099365953356,285.8438415527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877113090828,1.612073852186313e-08,0.0010876952437683,-0.0412593856453895,0.0,0.0,0.0,-0.0128045435994863,60.0,9.290096282958984,-0.0,-8.06653659424228e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001022406431729,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001076643602573,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,7.952054147608578e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001076643529813,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0005107130273245,285.851806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893670842051,1.6314393391780868e-08,0.00108935078606,-0.0417655631899833,0.0,0.0,0.0,-0.0129005443304777,60.0,9.289963722229004,-0.0,-8.091117109643164e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001022406431729,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001076643602573,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,7.952054147608578e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001076643529813,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0005107130273245,285.851806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893670842051,1.6314393391780868e-08,0.00108935078606,-0.0417655631899833,0.0,0.0,0.0,-0.0129005443304777,60.0,9.289963722229004,-0.0,-8.091117109643164e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001024041412165,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001078365312423,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,7.964770338730887e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0001078365166904,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0005115296808071,285.8598022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.20672607421875,293.1499938964844,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911091230809,1.6518097112339092e-08,0.0010910925921052,-0.0422979705035686,0.0,0.0,0.0,-0.0130015285685658,60.0,9.290678024291992,-0.0,-8.117013550190677e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,0.0001024041412165,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001078365312423,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,7.964770338730887e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0001078365166904,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0005115296808071,285.8598022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.20672607421875,293.1499938964844,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911091230809,1.6518097112339092e-08,0.0010910925921052,-0.0422979705035686,0.0,0.0,0.0,-0.0130015285685658,60.0,9.290678024291992,-0.0,-8.117013550190677e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001025515521178,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.000107991763798,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,7.976235792739317e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001079917492461,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0005122660659253,285.8678283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926796821877,1.670176352774888e-08,0.0010926630347967,-0.0427779741585254,0.0,0.0,0.0,-0.0130925793200731,60.0,9.290857315063477,-0.0,-8.140397511624543e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001025515521178,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.000107991763798,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,7.976235792739317e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001079917492461,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0005122660659253,285.8678283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.7547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926796821877,1.670176352774888e-08,0.0010926630347967,-0.0427779741585254,0.0,0.0,0.0,-0.0130925793200731,60.0,9.290857315063477,-0.0,-8.140397511624543e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,0.0001027127291308,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0001081614827853,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,7.988770812517032e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.0001081614682334,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0005130711360834,285.8758239746094,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944023961201,1.6902580668443082e-08,0.0010943853994831,-0.0433027707040309,0.0,0.0,0.0,-0.0131921600550413,60.0,9.291603088378906,-0.0,-8.166004050735864e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,0.0001027127291308,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0001081614827853,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,7.988770812517032e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.0001081614682334,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0005130711360834,285.8758239746094,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944023961201,1.6902580668443082e-08,0.0010943853994831,-0.0433027707040309,0.0,0.0,0.0,-0.0131921600550413,60.0,9.291603088378906,-0.0,-8.166004050735864e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0001027977486955,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0001082510134438,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,7.995383930392563e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.0001082510061678,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0005134958773851,285.8798522949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2041320800781,293.1499938964844,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953048476949,1.7008510155847034e-08,0.0010952878510579,-0.0435795858502388,0.0,0.0,0.0,-0.0132446568459272,60.0,9.29220199584961,-0.0,-8.179527810625586e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0001028704864438,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0001083276074496,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,8.001040987437591e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001083276001736,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,0.0005138592096045,285.88385009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960770305246,1.7099132776365877e-08,0.0010960600338876,-0.0438163913786411,0.0,0.0,0.0,-0.0132895680144429,60.0,9.292275428771973,-0.0,-8.191106104504797e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001030126804835,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001084773539332,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,8.012101170606911e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001084773393813,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0005145695176906,285.891845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975938057526,1.7276304831170822e-08,0.001097576576285,-0.0442793369293212,0.0,0.0,0.0,-0.0133774075657129,60.0,9.292219161987305,-0.0,-8.213765312348188e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001030126804835,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001084773539332,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,8.012101170606911e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001084773393813,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0005145695176906,285.891845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975938057526,1.7276304831170822e-08,0.001097576576285,-0.0442793369293212,0.0,0.0,0.0,-0.0133774075657129,60.0,9.292219161987305,-0.0,-8.213765312348188e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001031290375976,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001085998810594,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,8.021151006687433e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001085998665075,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0005151507211849,285.8998718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2015991210937,293.1499938964844,286.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988323483616,1.7421273312834273e-08,0.0010988150024786,-0.044658113270998,0.0,0.0,0.0,-0.0134492684155702,60.0,9.29049301147461,-0.0,-8.232329662405392e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001031290375976,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,0.0001085998810594,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,8.021151006687433e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0001085998665075,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,0.0005151507211849,285.8998718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2015991210937,293.1499938964844,286.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988323483616,1.7421273312834273e-08,0.0010988150024786,-0.044658113270998,0.0,0.0,0.0,-0.0134492684155702,60.0,9.29049301147461,-0.0,-8.232329662405392e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001032348591252,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001087113196263,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,8.029381569940597e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001087113050743,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0005156793049536,285.90789794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999646037817,1.7553125175595596e-08,0.0010999470250681,-0.0450026020407676,0.0,0.0,0.0,-0.0135146575048565,60.0,9.287774085998535,-0.0,-8.249232053003652e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001032348591252,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001087113196263,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,8.029381569940597e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001087113050743,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0005156793049536,285.90789794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999646037817,1.7553125175595596e-08,0.0010999470250681,-0.0450026020407676,0.0,0.0,0.0,-0.0135146575048565,60.0,9.287774085998535,-0.0,-8.249232053003652e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001033318476402,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001088134449673,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,8.036925282794982e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0001088134376914,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0005161638255231,285.9159240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101000001654,1.7673965402309477e-08,0.0011009823065251,-0.0453183054924011,0.0,0.0,0.0,-0.0135745722800493,60.0,9.284311294555664,-0.0,-8.264737516583409e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001033318476402,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001088134449673,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,8.036925282794982e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0001088134376914,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0005161638255231,285.9159240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101000001654,1.7673965402309477e-08,0.0011009823065251,-0.0453183054924011,0.0,0.0,0.0,-0.0135745722800493,60.0,9.284311294555664,-0.0,-8.264737516583409e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.0001033913358696,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001088760909624,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,8.04155133664608e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0001088760764105,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.000516460975632,285.919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19921875,293.1499938964844,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016346979886,1.7748080338719774e-08,0.0011016170028597,-0.0455119311809539,0.0,0.0,0.0,-0.0136113194748759,60.0,9.283348083496094,-0.0,-8.274255236528918e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001034324814099,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,0.00010891941929,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,8.044752030400559e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,0.000108919412014,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0005166665068827,285.9239196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020650854334,1.7799338891677507e-08,0.0011020472738891,-0.045645847916603,0.0,0.0,0.0,-0.013636689633131,60.0,9.281601905822754,-0.0,-8.280841967689413e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001034969245665,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001089872748707,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,8.049763710005209e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001089872675947,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0005169883952476,285.93194580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027532164007,1.7879621339034202e-08,0.0011027354048565,-0.0458555743098259,0.0,0.0,0.0,-0.0136764971539378,60.0,9.27659511566162,-0.0,-8.291161890383594e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001034969245665,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001089872748707,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,8.049763710005209e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001089872675947,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0005169883952476,285.93194580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.19781494140625,293.1499938964844,286.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027532164007,1.7879621339034202e-08,0.0011027354048565,-0.0458555743098259,0.0,0.0,0.0,-0.0136764971539378,60.0,9.27659511566162,-0.0,-8.291161890383594e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0001035296081681,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001090216974262,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,8.052306657191366e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0001090216901502,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,0.0005171516677364,285.9399719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031002504751,1.7920340766863774e-08,0.0011030823225155,-0.0459619462490081,0.0,0.0,0.0,-0.0136966779828071,60.0,9.268956184387209,-0.0,-8.296398590346143e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0001035296081681,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001090216974262,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,8.052306657191366e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0001090216901502,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,0.0005171516677364,285.9399719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1968994140625,293.1499938964844,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031002504751,1.7920340766863774e-08,0.0011030823225155,-0.0459619462490081,0.0,0.0,0.0,-0.0136966779828071,60.0,9.268956184387209,-0.0,-8.296398590346143e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0001035316599882,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001090238583856,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,8.052465273067355e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001090238438337,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0005171619122847,285.9479675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031263275071,1.7922884509857795e-08,0.0011031083995476,-0.0459685884416103,0.0,0.0,0.0,-0.0136979604139924,60.0,9.258867263793944,-0.0,-8.296725440004593e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0001035316599882,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001090238583856,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,8.052465273067355e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001090238438337,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0005171619122847,285.9479675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031263275071,1.7922884509857795e-08,0.0011031083995476,-0.0459685884416103,0.0,0.0,0.0,-0.0136979604139924,60.0,9.258867263793944,-0.0,-8.296725440004593e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0001035271416185,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001090190999093,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,8.052114571910352e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001090190853574,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0005171393277123,285.9559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030819732695,1.7917251682320057e-08,0.00110306404531,-0.0459538660943508,0.0,0.0,0.0,-0.0136951869353652,60.0,9.247652053833008,-0.0,-8.295999975871382e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0001035271416185,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001090190999093,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,8.052114571910352e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001090190853574,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0005171393277123,285.9559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030819732695,1.7917251682320057e-08,0.00110306404531,-0.0459538660943508,0.0,0.0,0.0,-0.0136951869353652,60.0,9.247652053833008,-0.0,-8.295999975871382e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001035343375406,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001090266741812,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,8.052674093050882e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001090266669052,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,0.0005171753000468,285.9599304199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1947326660156,293.1499938964844,286.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031598551198,1.792621162621799e-08,0.0011031419271603,-0.045977272093296,0.0,0.0,0.0,-0.0136996349319815,60.0,9.242725372314451,-0.0,-8.297152476188786e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001035248424159,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0001090166770154,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,8.051935583353043e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0001090166697395,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,0.0005171278608031,285.96392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1943054199219,293.1499938964844,286.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030511232092,1.7914370431526553e-08,0.0011030331952497,-0.0459463484585285,0.0,0.0,0.0,-0.0136937275528907,60.0,9.237407684326172,-0.0,-8.295630493648788e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001034727101796,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0001089617799152,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,8.047880692174658e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001089617726393,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0005168674397282,285.971923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024952400475,1.7849400180125485e-08,0.001102477312088,-0.0457766242325305,0.0,0.0,0.0,-0.0136615168303251,60.0,9.223934173583984,-0.0,-8.28727593216172e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001034727101796,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0001089617799152,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,8.047880692174658e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001089617726393,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,0.0005168674397282,285.971923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1934509277344,293.1499938964844,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024952400475,1.7849400180125485e-08,0.001102477312088,-0.0457766242325305,0.0,0.0,0.0,-0.0136615168303251,60.0,9.223934173583984,-0.0,-8.28727593216172e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
