time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071940,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001034285451169,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0001089152647182,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,8.044444984989241e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001089152574422,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0005166468326933,285.97607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1929931640625,293.1499938964844,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020225938409,1.7794356210742993e-08,0.0011020047822967,-0.0456328317523002,0.0,0.0,0.0,-0.0136342206969857,60.0,9.215455055236816,-0.0,-8.280201768684493e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001033875159919,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001088720673578,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,8.041254477575421e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,0.0001088720528059,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0005164418835192,285.9798889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015865020453,1.774323443726189e-08,0.0011015688069164,-0.0454992763698101,0.0,0.0,0.0,-0.0136088822036981,60.0,9.20762538909912,-0.0,-8.273633511635128e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0001032511281664,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,0.0001087284399545,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,8.030646131373942e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0001087284326786,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0005157606210559,285.9878234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100136199966,1.757328149665227e-08,0.0011001186212524,-0.0450552627444267,0.0,0.0,0.0,-0.0135246450081467,60.0,9.18755340576172,-0.0,-8.251817718019083e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0001032511281664,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,0.0001087284399545,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,8.030646131373942e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0001087284326786,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0005157606210559,285.9878234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100136199966,1.757328149665227e-08,0.0011001186212524,-0.0450552627444267,0.0,0.0,0.0,-0.0135246450081467,60.0,9.18755340576172,-0.0,-8.251817718019083e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001030580169754,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001085250842152,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,8.015626372070983e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001085250769392,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0005147960036993,285.9956970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,293.1499938964844,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980825172737,1.7332656199187113e-08,0.0010980651713907,-0.0444265678524971,0.0,0.0,0.0,-0.0134053770452737,60.0,9.16266632080078,-0.0,-8.22097803165889e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001030580169754,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,0.0001085250842152,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,8.015626372070983e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001085250769392,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0005147960036993,285.9956970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,293.1499938964844,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980825172737,1.7332656199187113e-08,0.0010980651713907,-0.0444265678524971,0.0,0.0,0.0,-0.0134053770452737,60.0,9.16266632080078,-0.0,-8.22097803165889e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0001029821578413,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0001084452014765,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,8.009726298041642e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,0.0001084451942006,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,0.0005144170718267,285.9996337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,293.1499938964844,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972805321216,1.7238139804476305e-08,0.001097263302654,-0.0441795997321605,0.0,0.0,0.0,-0.0133585529401898,60.0,9.15102481842041,-0.0,-8.208880331039836e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001028804836096,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.0001083381284843,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,8.001818059710786e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001083381212083,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0005139091517776,286.00360107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,286.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961903026327,1.7111432271121885e-08,0.0010961731895804,-0.0438485257327556,0.0,0.0,0.0,-0.0132957054302096,60.0,9.139164924621582,-0.0,-8.192677114493564e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001026129975798,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001080564543372,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,7.981013914104551e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001080564470612,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0005125729949213,286.0114440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1894836425781,293.1499938964844,286.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933369630947,1.6778130884631537e-08,0.0010933200828731,-0.0429775528609752,0.0,0.0,0.0,-0.0131304590031504,60.0,9.109908103942873,-0.0,-8.150130526018985e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001026129975798,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001080564543372,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,7.981013914104551e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001080564470612,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0005125729949213,286.0114440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1894836425781,293.1499938964844,286.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933369630947,1.6778130884631537e-08,0.0010933200828731,-0.0429775528609752,0.0,0.0,0.0,-0.0131304590031504,60.0,9.109908103942873,-0.0,-8.150130526018985e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0001023112054099,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001077386550605,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,7.957540947245434e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001077386477845,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.000511065532919,286.01922607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402088576228383e-08,0.0010901081841439,-0.0419947616755962,0.0,0.0,0.0,-0.0129440566524863,60.0,9.076651573181152,-0.0,-8.102259840825354e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0001023112054099,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001077386550605,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,7.957540947245434e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001077386477845,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.000511065532919,286.01922607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402088576228383e-08,0.0010901081841439,-0.0419947616755962,0.0,0.0,0.0,-0.0129440566524863,60.0,9.076651573181152,-0.0,-8.102259840825354e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0001019952760543,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0001074059618986,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,7.932968583190814e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0001074059546226,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0005094873486086,286.0270080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18804931640625,293.1499938964844,286.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,-0.0127489157021045,60.0,9.04176425933838,-0.0,-8.052296607274911e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0001019952760543,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0001074059618986,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,7.932968583190814e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,0.0001074059546226,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0005094873486086,286.0270080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18804931640625,293.1499938964844,286.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,-0.0127489157021045,60.0,9.04176425933838,-0.0,-8.052296607274911e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001016535898088,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0001070461512426,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,7.906393148005009e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001070461439667,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0005077805835753,286.03472900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,9.005017280578613,-0.0,-7.998435336276088e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001016535898088,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0001070461512426,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,7.906393148005009e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908386230469,0.0,0.0,0.0001070461439667,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.0005077805835753,286.03472900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582678258851956e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378491356968,60.0,9.005017280578613,-0.0,-7.998435336276088e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,0.0001014862427837,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001068699348252,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,7.893377187428996e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,0.0001068699202733,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0005069446633569,286.0386047363281,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344807118177,60.0,8.987181663513184,-0.0,-7.97212251768542e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89825439453125,0.0,0.0,0.0001013026194414,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,0.0001066765616997,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,7.879095210228115e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001066765544237,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0005060274270363,286.04248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145356968560012e-08,0.0010793571127578,-0.0387094616889953,0.0,0.0,0.0,-0.0123210158199071,60.0,8.96833610534668,-0.0,-7.943299351609313e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001009194165817,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001062730370904,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,7.849290705053136e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001062730298144,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0005041132681071,286.0501708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1859741210937,293.1499938964844,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.928558349609375,-0.0,-7.883317465484654e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,0.0001009194165817,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001062730370904,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,7.849290705053136e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001062730298144,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0005041132681071,286.0501708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1859741210937,293.1499938964844,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.928558349609375,-0.0,-7.883317465484654e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001006842285278,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.0001060253634932,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,7.830998220015317e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0001060253562172,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0005029384046792,286.0547790527344,294.1499938964844,293.1499938964844,291.6635437011719,293.185546875,293.1499938964844,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483554411756e-08,0.0010727688204497,-0.0366945713758468,0.0,0.0,0.0,-0.0119390375912189,60.0,8.904051780700684,-0.0,-7.8466150910117e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,0.0001005261583486,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001058589114109,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,7.818704034434631e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001058589041349,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.000502148817759,286.0578308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177887308619574e-08,0.0010710868518799,-0.0361794829368591,0.0,0.0,0.0,-0.0118414117023348,60.0,8.887411117553711,-0.0,-7.821996916845819e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.000100125427707,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001054369276971,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.787536014802754e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,0.0001054369204211,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.0005001471145078,286.0654602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.845333099365234,-0.0,-7.759758346992386e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.000100125427707,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001054369276971,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.787536014802754e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,0.0001054369204211,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,0.0005001471145078,286.0654602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.845333099365234,-0.0,-7.759758346992386e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,9.972259431378916e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001050127175403,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,7.756204286124557e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001050127102644,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.00049813487567,286.07305908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176647328805302e-08,0.0010625253198668,-0.0335604771971702,0.0,0.0,0.0,-0.0113450540229678,60.0,8.802621841430664,-0.0,-7.697443038523488e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,9.972259431378916e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001050127175403,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,7.756204286124557e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001050127102644,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.00049813487567,286.07305908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176647328805302e-08,0.0010625253198668,-0.0335604771971702,0.0,0.0,0.0,-0.0113450540229678,60.0,8.802621841430664,-0.0,-7.697443038523488e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,9.952225082088262e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0001048017511493,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,7.740622095298022e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,0.0001048017438733,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0004971341113559,286.07684326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927026560305421e-08,0.001060388283804,-0.0329074226319789,0.0,0.0,0.0,-0.0112212942913174,60.0,8.78116512298584,-0.0,-7.666545798201696e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.932307148119436e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001045920071192,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,7.725130126345903e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001045919925672,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0004961391678079,286.08062744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678850858094393e-08,0.0010582662653177,-0.0322581082582473,0.0,0.0,0.0,-0.0110982628539204,60.0,8.759729385375977,-0.0,-7.635888721324592e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.892792149912566e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0001041758878272,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,7.694396481383592e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001041758805513,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0004941652878187,286.088134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186503361988343e-08,0.0010540585499256,-0.0309698283672332,0.0,0.0,0.0,-0.0108541967347264,60.0,8.71699333190918,-0.0,-7.575251004254825e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.892792149912566e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0001041758878272,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,7.694396481383592e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001041758805513,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0004941652878187,286.088134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186503361988343e-08,0.0010540585499256,-0.0309698283672332,0.0,0.0,0.0,-0.0108541967347264,60.0,8.71699333190918,-0.0,-7.575251004254825e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.854525706032292e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001037729234667,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,7.664633449167013e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001037729161907,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.000492253806442,286.0956115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709713199081762e-08,0.0010499822674319,-0.0297221150249242,0.0,0.0,0.0,-0.0106178354471921,60.0,8.674860954284668,-0.0,-7.516759126247052e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.854525706032292e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001037729234667,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,7.664633449167013e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0001037729161907,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.000492253806442,286.0956115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709713199081762e-08,0.0010499822674319,-0.0297221150249242,0.0,0.0,0.0,-0.0106178354471921,60.0,8.674860954284668,-0.0,-7.516759126247052e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.817333921091632e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0001033812804962,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,7.635706424480304e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.0001033812732202,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0004903960507363,286.1030578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1815795898437,293.1499938964844,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246322095814776e-08,0.0010460186749696,-0.0285093355923891,0.0,0.0,0.0,-0.0103881070390343,60.0,8.633384704589844,-0.0,-7.460128870206972e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.817333921091632e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0001033812804962,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,7.635706424480304e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.0001033812732202,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0004903960507363,286.1030578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1815795898437,293.1499938964844,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246322095814776e-08,0.0010460186749696,-0.0285093355923891,0.0,0.0,0.0,-0.0103881070390343,60.0,8.633384704589844,-0.0,-7.460128870206972e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.781689732335508e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0001030059283948,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,7.607982843182981e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0001030059211188,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0004886155365966,286.1104736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422320337966,1.0802208016968962e-08,0.001042221323587,-0.0273468904197216,0.0,0.0,0.0,-0.0101679414510726,60.0,8.592846870422363,-0.0,-7.406054436387421e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,9.781689732335508e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0001030059283948,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96307373046875,0.0,0.0,7.607982843182981e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0001030059211188,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0004886155365966,286.1104736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422320337966,1.0802208016968962e-08,0.001042221323587,-0.0273468904197216,0.0,0.0,0.0,-0.0101679414510726,60.0,8.592846870422363,-0.0,-7.406054436387421e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,9.764750575413927e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.000102827543742,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,7.594808266730979e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.000102827536466,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0004877693718299,286.1141662597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404255008324,1.0591148402738781e-08,0.0010404149070382,-0.0267944168299436,0.0,0.0,0.0,-0.0100633017718791,60.0,8.573147773742676,-0.0,-7.38042587045129e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.748862794367597e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0001026602403726,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,7.58245078031905e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0001026602330966,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,0.0004869757394772,286.11785888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1804504394531,293.1499938964844,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387330548837,1.0393194749269696e-08,0.0010387226939201,-0.0262762252241373,0.0,0.0,0.0,-0.0099651701748371,60.0,8.55431079864502,-0.0,-7.35642800009373e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.717517241369932e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001023301592795,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,7.558071229141206e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0001023301520035,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0004854100116062,286.12518310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1799011230469,293.1499938964844,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002652928164936e-08,0.0010353839024901,-0.0252538248896598,0.0,0.0,0.0,-0.0097715649753808,60.0,8.516959190368652,-0.0,-7.309198224447756e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
