time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074280,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.717517241369932e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001023301592795,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,7.558071229141206e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0001023301520035,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0004854100116062,286.12518310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1799011230469,293.1499938964844,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.0002652928164936e-08,0.0010353839024901,-0.0252538248896598,0.0,0.0,0.0,-0.0097715649753808,60.0,8.516959190368652,-0.0,-7.309198224447756e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,9.69648754107766e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001021087082335,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,7.541714876424521e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0001021087009576,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0004843595088459,286.1301574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331536177545,9.74063496528288e-09,0.0010331439552828,-0.0245678462088108,0.0,0.0,0.0,-0.0096416743472218,60.0,8.491913795471191,-0.0,-7.27759612573209e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,9.688135469332336e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0001020207564579,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,7.535218901466578e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0001020207491819,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,0.0004839423345401,286.1324768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1793518066406,293.1499938964844,286.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322637390345,9.636573317095554e-09,0.0010322540765628,-0.0242953952401876,0.0,0.0,0.0,-0.0095900865271687,60.0,8.481207847595215,-0.0,-7.265064283501489e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.660577052272856e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001017305476125,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,7.513783930335194e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0001017305403365,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0004825657233595,286.1397705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293208869110003e-09,0.0010293183149769,-0.0233963783830404,0.0,0.0,0.0,-0.0094198677688837,60.0,8.446857452392578,-0.0,-7.223790277066655e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.660577052272856e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001017305476125,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,7.513783930335194e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0001017305403365,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0004825657233595,286.1397705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293208869110003e-09,0.0010293183149769,-0.0233963783830404,0.0,0.0,0.0,-0.0094198677688837,60.0,8.446857452392578,-0.0,-7.223790277066655e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,9.635286551201716e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001014642257359,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,7.494113378925249e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.00010146421846,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0004813023842871,286.1470031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1783447265625,293.1499938964844,286.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978101817547213e-09,0.0010266237659379,-0.0225712936371564,0.0,0.0,0.0,-0.0092636551707983,60.0,8.4139986038208,-0.0,-7.186016404148178e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99835205078125,0.0,0.0,9.635286551201716e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001014642257359,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,7.494113378925249e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.00010146421846,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0004813023842871,286.1470031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1783447265625,293.1499938964844,286.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978101817547213e-09,0.0010266237659379,-0.0225712936371564,0.0,0.0,0.0,-0.0092636551707983,60.0,8.4139986038208,-0.0,-7.186016404148178e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,9.62217600317672e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0001013261644402,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,7.483916851924732e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001013261571642,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,0.0004806474898941,286.150634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1780700683594,293.1499938964844,286.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814756036201743e-09,0.001025227131322,-0.0221435669809579,0.0,0.0,0.0,-0.009182677604258,60.0,8.397229194641113,-0.0,-7.166474347286568e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.611296991351992e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0001012116117635,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,7.475455640815198e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001012116044876,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0004801040922757,286.1542663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,287.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679214680284986e-09,0.0010240685660392,-0.021788639947772,0.0,0.0,0.0,-0.0091154864057898,60.0,8.381561279296875,-0.0,-7.150278236167652e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,9.591276466380803e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001010007836157,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.459883636329323e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001010007763397,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004791040264535,286.1614685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429769771112205e-09,0.0010219337418675,-0.0211354233324527,0.0,0.0,0.0,-0.0089918170124292,60.0,8.351911544799805,-0.0,-7.120520706394019e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,9.591276466380803e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001010007836157,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.459883636329323e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001010007763397,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004791040264535,286.1614685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429769771112205e-09,0.0010219337418675,-0.0211354233324527,0.0,0.0,0.0,-0.0089918170124292,60.0,8.351911544799805,-0.0,-7.120520706394019e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,9.574105934007092e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.000100819968793,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.44652861612849e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001008199615171,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0004782463074661,286.1686706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215834235159036e-09,0.0010201043915003,-0.0205751731991767,0.0,0.0,0.0,-0.0088857598602771,60.0,8.324869155883789,-0.0,-7.095047749317018e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,9.574105934007092e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.000100819968793,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.44652861612849e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001008199615171,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0004782463074661,286.1686706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215834235159036e-09,0.0010201043915003,-0.0205751731991767,0.0,0.0,0.0,-0.0088857598602771,60.0,8.324869155883789,-0.0,-7.095047749317018e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.559460886521264e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001006657475954,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,7.435138104483485e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001006657403195,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0004775147535838,286.17584228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033365972437423e-09,0.0010185444261878,-0.0200973134487867,0.0,0.0,0.0,-0.008795304223895,60.0,8.300085067749023,-0.0,-7.073358432307941e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,9.559460886521264e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001006657475954,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,7.435138104483485e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001006657403195,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0004775147535838,286.17584228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033365972437423e-09,0.0010185444261878,-0.0200973134487867,0.0,0.0,0.0,-0.008795304223895,60.0,8.300085067749023,-0.0,-7.073358432307941e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,9.54741408349946e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001005388839985,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,7.42576812626794e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001005388839985,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0004769130027852,286.1830139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1759033203125,293.1499938964844,287.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883270036757041e-09,0.0010172611800953,-0.0197042226791381,0.0,0.0,0.0,-0.0087208962067961,60.0,8.277372360229492,-0.0,-7.055541573208758e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331115722656,0.0,0.0,9.54741408349946e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001005388839985,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,7.42576812626794e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001005388839985,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,0.0004769130027852,286.1830139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1759033203125,293.1499938964844,287.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883270036757041e-09,0.0010172611800953,-0.0197042226791381,0.0,0.0,0.0,-0.0087208962067961,60.0,8.277372360229492,-0.0,-7.055541573208758e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.54090937739238e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001004703954095,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.420709152938798e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0001004703881335,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.000476588087622,286.1866149902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1756591796875,293.1499938964844,287.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802229085029921e-09,0.0010165683925151,-0.0194919779896736,0.0,0.0,0.0,-0.0086807217448949,60.0,8.265741348266602,-0.0,-7.045930772164867e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,9.537189907860012e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0001004312216537,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,7.417816232191399e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001004312143777,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.0004764022887684,286.190185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,287.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.755884823268389e-09,0.001016172231175,-0.0193706005811691,0.0,0.0,0.0,-0.0086577469483017,60.0,8.25575065612793,-0.0,-7.040437566274704e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,9.530639363219962e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001003622455755,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,7.412721606669948e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001003622382995,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0004760750744026,286.19732666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1502990722656,287.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674269220103724e-09,0.0010154730407521,-0.0191568508744239,0.0,0.0,0.0,-0.0086172809824347,60.0,8.237236022949219,-0.0,-7.030769921811952e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,9.530639363219962e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001003622455755,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,7.412721606669948e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001003622382995,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0004760750744026,286.19732666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1502990722656,287.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674269220103724e-09,0.0010154730407521,-0.0191568508744239,0.0,0.0,0.0,-0.0086172809824347,60.0,8.237236022949219,-0.0,-7.030769921811952e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,9.527400106890128e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001003281286102,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,7.410201942548156e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0001003281213343,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0004759132571052,286.2027282714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1502380371094,287.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633901510928354e-09,0.0010151279857382,-0.0190511234104633,0.0,0.0,0.0,-0.0085972687229514,60.0,8.223691940307617,-0.0,-7.025990100828494e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,9.526417125016452e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001003177821985,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,7.409437239402905e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0001003177749225,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0004758641589432,286.2044372558594,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1507263183594,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621659747769627e-09,0.0010150229791179,-0.0190190616995096,0.0,0.0,0.0,-0.00859119836241,60.0,8.22073745727539,-0.0,-7.024541304190279e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,9.5241135568358e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001002935241558,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.407645898638293e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001002935168799,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0004757491115015,286.2115783691406,294.1499938964844,293.15240478515625,291.6650390625,293.1742553710937,293.15142822265625,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147873545065,7.592959150315437e-09,0.0010147797875106,-0.0189438909292221,0.0,0.0,0.0,-0.0085769817233085,60.0,8.206439018249512,-0.0,-7.02114419937061e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,9.5241135568358e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001002935241558,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,7.407645898638293e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001002935168799,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0004757491115015,286.2115783691406,294.1499938964844,293.15240478515625,291.6650390625,293.1742553710937,293.15142822265625,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147873545065,7.592959150315437e-09,0.0010147797875106,-0.0189438909292221,0.0,0.0,0.0,-0.0085769817233085,60.0,8.206439018249512,-0.0,-7.02114419937061e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,9.51893234741874e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001002389617497,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.403616473311558e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0001002389544737,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0004754902911372,286.2186889648437,294.1499938964844,293.1594543457031,291.66943359375,293.1741638183594,293.1551513671875,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142333339899,7.528401901879533e-09,0.0010142258834093,-0.0187748111784458,0.0,0.0,0.0,-0.0085449684411287,60.0,8.197784423828125,-0.0,-7.013506575503925e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,9.51893234741874e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001002389617497,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.403616473311558e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0001002389544737,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0004754902911372,286.2186889648437,294.1499938964844,293.1594543457031,291.66943359375,293.1741638183594,293.1551513671875,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142333339899,7.528401901879533e-09,0.0010142258834093,-0.0187748111784458,0.0,0.0,0.0,-0.0085449684411287,60.0,8.197784423828125,-0.0,-7.013506575503925e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,9.516581485513598e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001002142089419,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,7.401787297567353e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001002142016659,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0004753728571813,286.22222900390625,294.1499938964844,293.1646423339844,291.6726989746094,293.1741027832031,293.1568908691406,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139835067093,7.499108889419404e-09,0.0010139759397134,-0.0186980888247489,0.0,0.0,0.0,-0.008530450053513,60.0,8.193123817443848,-0.0,-7.01004196912436e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,9.512974065728486e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0001001762138912,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,7.398981688311324e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001001762138912,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0004751926462631,286.2257995605469,294.1499938964844,293.1708984375,291.6766052246094,293.1741638183594,293.1600036621094,287.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135978227481,7.454159955955221e-09,0.0010135903721675,-0.0185803640633821,0.0,0.0,0.0,-0.0085081607103347,60.0,8.190481185913086,-0.0,-7.004728530546346e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,9.505212074145676e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0001000944830593,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,7.392944826278836e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001000944757834,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004748049541376,286.2328796386719,294.1499938964844,293.1864929199219,291.68634033203125,293.1744384765625,293.16705322265625,287.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127732530236,7.3574555337074815e-09,0.0010127659188583,-0.0183270797133445,0.0,0.0,0.0,-0.0084602320566773,60.0,8.186230659484863,-0.0,-6.993302292812589e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,9.505212074145676e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0001000944830593,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,7.392944826278836e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001000944757834,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004748049541376,286.2328796386719,294.1499938964844,293.1864929199219,291.68634033203125,293.1744384765625,293.16705322265625,287.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127732530236,7.3574555337074815e-09,0.0010127659188583,-0.0183270797133445,0.0,0.0,0.0,-0.0084602320566773,60.0,8.186230659484863,-0.0,-6.993302292812589e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.494408004684374e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,9.998070891015232e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,7.384541095234454e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,9.99807016341947e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0004742652527056,286.23992919921875,294.1499938964844,293.2060241699219,291.69854736328125,293.1754455566406,293.17889404296875,287.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116202756762,7.222840547882471e-09,0.0010116130579262,-0.0179744977504014,0.0,0.0,0.0,-0.0083934888243675,60.0,8.187663078308105,-0.0,-6.977413136155519e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.494408004684374e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,9.998070891015232e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,7.384541095234454e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,9.99807016341947e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0004742652527056,286.23992919921875,294.1499938964844,293.2060241699219,291.69854736328125,293.1754455566406,293.17889404296875,287.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116202756762,7.222840547882471e-09,0.0010116130579262,-0.0179744977504014,0.0,0.0,0.0,-0.0083934888243675,60.0,8.187663078308105,-0.0,-6.977413136155519e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,9.483424219070002e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,9.986503573600204e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,7.375998393399641e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.986503573600204e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.00047371655819,286.2470092773437,294.1499938964844,293.22918701171875,291.7130126953125,293.1766357421875,293.1921081542969,287.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104528628289,7.085989572885865e-09,0.0010104457614943,-0.0176160484552383,0.0,0.0,0.0,-0.0083256606012582,60.0,8.19001579284668,-0.0,-6.961277421169143e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,9.483424219070002e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,9.986503573600204e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,7.375998393399641e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951232910156,0.0,0.0,9.986503573600204e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.00047371655819,286.2470092773437,294.1499938964844,293.22918701171875,291.7130126953125,293.1766357421875,293.1921081542969,287.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104528628289,7.085989572885865e-09,0.0010104457614943,-0.0176160484552383,0.0,0.0,0.0,-0.0083256606012582,60.0,8.19001579284668,-0.0,-6.961277421169143e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,9.470943041378632e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,9.973361011361705e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,7.366290810750797e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.973360283765942e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0004730931250378,286.2540588378906,294.1499938964844,293.2557983398437,291.7296447753906,293.17803955078125,293.2071533203125,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091217700392,6.930488183343186e-09,0.0010091149015352,-0.0172087475657463,0.0,0.0,0.0,-0.0082485657185316,60.0,8.19423770904541,-0.0,-6.94296602432587e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,9.470943041378632e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,9.973361011361705e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10186767578125,0.0,0.0,7.366290810750797e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.973360283765942e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0004730931250378,286.2540588378906,294.1499938964844,293.2557983398437,291.7296447753906,293.17803955078125,293.2071533203125,287.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091217700392,6.930488183343186e-09,0.0010091149015352,-0.0172087475657463,0.0,0.0,0.0,-0.0082485657185316,60.0,8.19423770904541,-0.0,-6.94296602432587e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,9.463577589485794e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.965604112949222e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,7.36056172172539e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,9.965604112949222e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,0.0004727251944132,286.257568359375,294.1499938964844,293.27032470703125,291.7387084960937,293.1791076660156,293.2159118652344,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083365486934,6.838714483592412e-09,0.0010083296801894,-0.0169683620333671,0.0,0.0,0.0,-0.0082030678167939,60.0,8.198354721069336,-0.0,-6.932170748541466e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,9.456423140363768e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,9.958070586435495e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,7.354997069342062e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,9.958069858839735e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.000472367828479,286.2610778808594,294.1499938964844,293.2855834960937,291.7482604980469,293.18023681640625,293.22576904296875,287.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075725149363,6.749577341480517e-09,0.0010075657628476,-0.016734879463911,0.0,0.0,0.0,-0.0081588691100478,60.0,8.20294189453125,-0.0,-6.921693085359949e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
