time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076620,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.441586007596924e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.9424461950548e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,7.343457400565967e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.942445467459038e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0004716266703326,286.26806640625,294.1499938964844,293.3182983398437,291.7687072753906,293.18292236328125,293.2471923828125,287.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.564720766988331e-09,0.0010059858905151,-0.0162506643682718,0.0,0.0,0.0,-0.0080672325566411,60.0,8.214067459106445,-0.0,-6.899989557496157e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.441586007596924e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,9.9424461950548e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,7.343457400565967e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.942445467459038e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0004716266703326,286.26806640625,294.1499938964844,293.3182983398437,291.7687072753906,293.18292236328125,293.2471923828125,287.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.564720766988331e-09,0.0010059858905151,-0.0162506643682718,0.0,0.0,0.0,-0.0080672325566411,60.0,8.214067459106445,-0.0,-6.899989557496157e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.42873302847147e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,9.928912186296655e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,7.33346096239984e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,9.928911458700897e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.0004709846689365,286.27392578125,294.1499938964844,293.3478698730469,291.7872009277344,293.1860656738281,293.2679748535156,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046231327578,6.404590191522175e-09,0.0010046167299151,-0.0158312059938907,0.0,0.0,0.0,-0.0079878494143486,60.0,8.22684097290039,-0.0,-6.881217018417375e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,9.42628612392582e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.926335042109712e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,7.33155757188797e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,9.926334314513952e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0004708624328486,286.2750244140625,294.1499938964844,293.35369873046875,291.79083251953125,293.1866760253906,293.2719421386719,287.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043623624369,6.3741016909091294e-09,0.0010043559595942,-0.0157513413578271,0.0,0.0,0.0,-0.0079727349802851,60.0,8.22927474975586,-0.0,-6.877645120084709e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.410847997060046e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,9.910077642416582e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,7.319550059037283e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,9.910077642416582e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.000470091268653,286.2820129394531,294.1499938964844,293.3915405273437,291.8144836425781,293.1903991699219,293.2962951660156,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027171811088,6.181756440071241e-09,0.0010027110110968,-0.015247487463057,0.0,0.0,0.0,-0.007877379655838,60.0,8.24437427520752,-0.0,-6.855135126215829e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.410847997060046e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,9.910077642416582e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,7.319550059037283e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,9.910077642416582e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.000470091268653,286.2820129394531,294.1499938964844,293.3915405273437,291.8144836425781,293.1903991699219,293.2962951660156,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027171811088,6.181756440071241e-09,0.0010027110110968,-0.015247487463057,0.0,0.0,0.0,-0.007877379655838,60.0,8.24437427520752,-0.0,-6.855135126215829e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.396793029736727e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.895277617033572e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,7.308618660317734e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,9.89527688943781e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0004693891969509,286.2889404296875,294.1499938964844,293.4316101074219,291.83953857421875,293.195068359375,293.3246765136719,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.006646735556842e-09,0.0010012135608121,-0.0147887710481882,0.0,0.0,0.0,-0.0077905701473355,60.0,8.264365196228027,-0.0,-6.83467433759688e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.396793029736727e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.895277617033572e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,7.308618660317734e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,9.89527688943781e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0004693891969509,286.2889404296875,294.1499938964844,293.4316101074219,291.83953857421875,293.195068359375,293.3246765136719,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.006646735556842e-09,0.0010012135608121,-0.0147887710481882,0.0,0.0,0.0,-0.0077905701473355,60.0,8.264365196228027,-0.0,-6.83467433759688e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,9.3894122983329e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.88750471151434e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,7.302877202164382e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,9.887503983918576e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0004690204805228,286.2924194335937,294.1499938964844,293.4523620605469,291.8525085449219,293.1974792480469,293.3384094238281,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004349751397,5.914684297891881e-09,0.0010004290379583,-0.0145478621125221,0.0,0.0,0.0,-0.0077449898235499,60.0,8.274447441101074,-0.0,-6.823940879030489e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.383603901369496e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,9.881388541543856e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,7.298360287677497e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,9.881387813948096e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.000468730344437,286.2958679199219,294.1499938964844,293.4736022949219,291.86578369140625,293.2004699707031,293.35430908203125,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998143650591,5.842318184789974e-09,0.000999808544293,-0.0143582876771688,0.0,0.0,0.0,-0.00770910596475,60.0,8.287294387817383,-0.0,-6.81550105241513e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.371271153213456e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,9.86840095720254e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,7.288767665158957e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.86840095720254e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0004681143036577,286.30279541015625,294.1499938964844,293.5173034667969,291.89312744140625,293.206298828125,293.3849792480469,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985000360757,5.6886633181818524e-09,0.0009984943317249,-0.0139557607471942,0.0,0.0,0.0,-0.0076329307630658,60.0,8.31195068359375,-0.0,-6.797597507102182e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.371271153213456e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,9.86840095720254e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,7.288767665158957e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.86840095720254e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0004681143036577,286.30279541015625,294.1499938964844,293.5173034667969,291.89312744140625,293.206298828125,293.3849792480469,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985000360757,5.6886633181818524e-09,0.0009984943317249,-0.0139557607471942,0.0,0.0,0.0,-0.0076329307630658,60.0,8.31195068359375,-0.0,-6.797597507102182e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.361190313939004e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.857785335043444e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,7.280927093233913e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.857785335043444e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0004676107491832,286.3096923828125,294.1499938964844,293.5625,291.9213562011719,293.21270751953125,293.4172668457031,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974261047318,5.563065119673638e-09,0.0009974205167964,-0.0136267272755503,0.0,0.0,0.0,-0.0075706676580011,60.0,8.339884757995605,-0.0,-6.782980221942125e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.361190313939004e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.857785335043444e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,7.280927093233913e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.857785335043444e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0004676107491832,286.3096923828125,294.1499938964844,293.5625,291.9213562011719,293.21270751953125,293.4172668457031,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974261047318,5.563065119673638e-09,0.0009974205167964,-0.0136267272755503,0.0,0.0,0.0,-0.0075706676580011,60.0,8.339884757995605,-0.0,-6.782980221942125e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,9.355798829346897e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,9.85210863291286e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,7.276733958860859e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.852107905317098e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.00046734145144,286.31658935546875,294.1499938964844,293.6089172363281,291.95037841796875,293.22003173828125,293.4535827636719,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968514787033,5.495897958951446e-09,0.0009968460071831,-0.0134507659822702,0.0,0.0,0.0,-0.007537368685007,60.0,8.373404502868652,-0.0,-6.77516993619065e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,9.355798829346897e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,9.85210863291286e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,7.276733958860859e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.852107905317098e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.00046734145144,286.31658935546875,294.1499938964844,293.6089172363281,291.95037841796875,293.22003173828125,293.4535827636719,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968514787033,5.495897958951446e-09,0.0009968460071831,-0.0134507659822702,0.0,0.0,0.0,-0.007537368685007,60.0,8.373404502868652,-0.0,-6.77516993619065e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,9.354772191727534e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.85102669801563e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,7.275935058714822e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,9.85102669801563e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0004672901413869,286.323486328125,294.1499938964844,293.6562805175781,291.98004150390625,293.2281799316406,293.4914245605469,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483098419745147e-09,0.0009967364603653,-0.0134172337129712,0.0,0.0,0.0,-0.0075310235843062,60.0,8.411576271057129,-0.0,-6.77368205970197e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,9.354772191727534e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.85102669801563e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,7.275935058714822e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,9.85102669801563e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0004672901413869,286.323486328125,294.1499938964844,293.6562805175781,291.98004150390625,293.2281799316406,293.4914245605469,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483098419745147e-09,0.0009967364603653,-0.0134172337129712,0.0,0.0,0.0,-0.0075310235843062,60.0,8.411576271057129,-0.0,-6.77368205970197e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.353560017189012e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,9.849751222645864e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,7.274992822203785e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.849750495050102e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0004672296345233,286.3269348144531,294.1499938964844,293.6802673339844,291.9950561523437,293.2323913574219,293.5107421875,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966151556,5.4680038275023435e-09,0.0009966096840798,-0.0133776878938078,0.0,0.0,0.0,-0.0075235515832901,60.0,8.431290626525879,-0.0,-6.771927019144641e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,9.354412759421392e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.850649075815454e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,7.275656389538199e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,9.850648348219691e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0004672722134273,286.33038330078125,294.1499938964844,293.70440673828125,292.0101623535156,293.236572265625,293.5297546386719,287.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967043297365,5.478626441401957e-09,0.0009966988582164,-0.0134055176749825,0.0,0.0,0.0,-0.007528809364885,60.0,8.450660705566406,-0.0,-6.773161942419392e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.368186147185044e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.865152242127806e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,7.2863680543378e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,9.865151514532045e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0004679601988755,286.3372497558594,294.1499938964844,293.75299072265625,292.0406188964844,293.24591064453125,293.5728454589844,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981708135455,5.650214962571454e-09,0.0009981652256101,-0.013855037279427,0.0,0.0,0.0,-0.0076138689182698,60.0,8.499932289123535,-0.0,-6.793121087866896e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.368186147185044e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.865152242127806e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,7.2863680543378e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,9.865151514532045e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0004679601988755,286.3372497558594,294.1499938964844,293.75299072265625,292.0406188964844,293.24591064453125,293.5728454589844,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981708135455,5.650214962571454e-09,0.0009981652256101,-0.013855037279427,0.0,0.0,0.0,-0.0076138689182698,60.0,8.499932289123535,-0.0,-6.793121087866896e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.390605555381626e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894226074219,0.0,0.0,9.888761269394308e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,7.303805614355952e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,9.888761269394308e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.0004690801142714,286.3436279296875,294.1499938964844,293.7979431152344,292.0687866210937,293.2554016113281,293.61572265625,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005597723647,5.929538637872156e-09,0.0010005538351833,-0.0145867764949798,0.0,0.0,0.0,-0.0077523421496152,60.0,8.554080963134766,-0.0,-6.825674603305742e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,9.393371146870776e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.891673835227266e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,7.305956387426704e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,9.891673107631505e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,0.0004692182701546,286.3441772460937,294.1499938964844,293.8018493652344,292.0712585449219,293.2562866210937,293.6197814941406,287.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008544195443,5.9639919669507435e-09,0.0010008483659476,-0.0146770318970084,0.0,0.0,0.0,-0.0077694221399724,60.0,8.559508323669434,-0.0,-6.829694854104673e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.421040886081757e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.920811135089024e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,7.327477942453697e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.920810407493263e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.000470600411063,286.3511047363281,294.1499938964844,293.8507080078125,292.1019287109375,293.2668151855469,293.66778564453125,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003801357001,6.308723765613422e-09,0.0010037950705736,-0.015580085106194,0.0,0.0,0.0,-0.0079403147101402,60.0,8.620652198791504,-0.0,-6.869990443192364e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.421040886081757e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.920811135089024e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,7.327477942453697e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.920810407493263e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.000470600411063,286.3511047363281,294.1499938964844,293.8507080078125,292.1019287109375,293.2668151855469,293.66778564453125,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003801357001,6.308723765613422e-09,0.0010037950705736,-0.015580085106194,0.0,0.0,0.0,-0.0079403147101402,60.0,8.620652198791504,-0.0,-6.869990443192364e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.465342736802997e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.967463847715408e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.361934694927186e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.967463120119646e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0004728134081233,286.3580322265625,294.1499938964844,293.8992919921875,292.13250732421875,293.2782897949219,293.720458984375,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085215326398,6.860677803643966e-09,0.0010085146641358,-0.0170258935540914,0.0,0.0,0.0,-0.0082139419391751,60.0,8.694722175598145,-0.0,-6.934753571385954e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.465342736802997e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,9.967463847715408e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,7.361934694927186e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.967463120119646e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0004728134081233,286.3580322265625,294.1499938964844,293.8992919921875,292.13250732421875,293.2782897949219,293.720458984375,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085215326398,6.860677803643966e-09,0.0010085146641358,-0.0170258935540914,0.0,0.0,0.0,-0.0082139419391751,60.0,8.694722175598145,-0.0,-6.934753571385954e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,9.488712385063992e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,9.9920725915581e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,7.380110764643177e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.992071863962336e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0004739807336591,286.3615417480469,294.1499938964844,293.9234313964844,292.147705078125,293.28424072265625,293.74761962890625,287.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110134026035,7.151832903673494e-09,0.0010110063012689,-0.0177885126322507,0.0,0.0,0.0,-0.0083582894876599,60.0,8.73395824432373,-0.0,-6.96903867947185e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.51522888499312e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0001001999626168,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,7.400735194096342e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001001999553409,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0004753053071908,286.3650207519531,294.1499938964844,293.9474182128906,292.162841796875,293.29022216796875,293.7750549316406,287.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138374054804,7.48220507773567e-09,0.0010138299548998,-0.018653817474842,0.0,0.0,0.0,-0.008522062562406,60.0,8.774060249328613,-0.0,-7.008043922951401e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,9.58136806730181e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001008964318316,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,7.452176214428619e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0001008964245556,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0004786090867128,286.3720397949219,294.1499938964844,293.99481201171875,292.1927490234375,293.30322265625,293.8332214355469,287.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208837920799,8.306227705645597e-09,0.0010208754101768,-0.0208118986338377,0.0,0.0,0.0,-0.0089305620640516,60.0,8.86728286743164,-0.0,-7.105805366336426e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,9.58136806730181e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001008964318316,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,7.452176214428619e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0001008964245556,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0004786090867128,286.3720397949219,294.1499938964844,293.99481201171875,292.1927490234375,293.30322265625,293.8332214355469,287.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208837920799,8.306227705645597e-09,0.0010208754101768,-0.0208118986338377,0.0,0.0,0.0,-0.0089305620640516,60.0,8.86728286743164,-0.0,-7.105805366336426e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,9.654265159042552e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001016640744637,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,7.508874114137143e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001016640671878,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0004822504415642,286.3791198730469,294.1499938964844,294.04119873046875,292.22216796875,293.3170471191406,293.89208984375,287.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286512551829,9.214460305884133e-09,0.0010286420583724,-0.0231901872903108,0.0,0.0,0.0,-0.0093808136880397,60.0,8.967658996582031,-0.0,-7.214341479766517e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,9.654265159042552e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001016640744637,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,7.508874114137143e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001016640671878,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0004822504415642,286.3791198730469,294.1499938964844,294.04119873046875,292.22216796875,293.3170471191406,293.89208984375,287.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286512551829,9.214460305884133e-09,0.0010286420583724,-0.0231901872903108,0.0,0.0,0.0,-0.0093808136880397,60.0,8.967658996582031,-0.0,-7.214341479766517e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,9.733713523019104e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.00010250070045,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.57066736696288e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.00010250070045,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0004862190689891,286.38629150390625,294.1499938964844,294.0863952636719,292.2509155273437,293.3316345214844,293.95074462890625,287.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371166281402,1.0204324496498884e-08,0.0010371065000072,-0.0257817935198545,0.0,0.0,0.0,-0.0098715331405401,60.0,9.074241638183594,-0.0,-7.333568419198856e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,9.733713523019104e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.00010250070045,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.57066736696288e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.00010250070045,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0004862190689891,286.38629150390625,294.1499938964844,294.0863952636719,292.2509155273437,293.3316345214844,293.95074462890625,287.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371166281402,1.0204324496498884e-08,0.0010371065000072,-0.0257817935198545,0.0,0.0,0.0,-0.0098715331405401,60.0,9.074241638183594,-0.0,-7.333568419198856e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.818228136282414e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001033906883094,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.636401278432459e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0001033906810334,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0004904407542198,286.3934936523437,294.1499938964844,294.1300964355469,292.2788391113281,293.3467712402344,294.00848388671875,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461206547915,1.1257322185542762e-08,0.0010461094789206,-0.028538130223751,0.0,0.0,0.0,-0.0103935431689023,60.0,9.184815406799316,-0.0,-7.461471085434823e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.818228136282414e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001033906883094,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.636401278432459e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0001033906810334,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0004904407542198,286.3934936523437,294.1499938964844,294.1300964355469,292.2788391113281,293.3467712402344,294.00848388671875,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461206547915,1.1257322185542762e-08,0.0010461094789206,-0.028538130223751,0.0,0.0,0.0,-0.0103935431689023,60.0,9.184815406799316,-0.0,-7.461471085434823e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.862002480076626e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,0.0001038516493281,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,7.670447666896507e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001038516420521,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.0004926273832097,286.3970947265625,294.1499938964844,294.1513366699219,292.2924499511719,293.3543395996094,294.0379638671875,287.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507850674912,1.1802725019549598e-08,0.0010507731931284,-0.0299655329436063,0.0,0.0,0.0,-0.0106639238074421,60.0,9.240852355957031,-0.0,-7.528152679014968e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
