time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078960,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.907744970405474e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.00010433333955,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,7.70602491684258e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,0.0001043333322741,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0004949123249389,286.4007263183594,294.1499938964844,294.1720886230469,292.3058166503906,293.3622131347656,294.0653076171875,287.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556572815403,1.2372650459724356e-08,0.0010556449415162,-0.0314569249749183,0.0,0.0,0.0,-0.0109464516863226,60.0,9.298857688903809,-0.0,-7.598149665000167e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.998068708227947e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001052844891091,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,7.776277197990566e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001052844891091,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0004994241753593,286.40802001953125,294.1499938964844,294.212158203125,292.33172607421875,293.3782958984375,294.1190490722656,287.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652820346876,1.3498047124471668e-08,0.0010652685305103,-0.0344012640416622,0.0,0.0,0.0,-0.011504360474646,60.0,9.415117263793944,-0.0,-7.737316565226139e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.998068708227947e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001052844891091,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,7.776277197990566e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001052844891091,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0004994241753593,286.40802001953125,294.1499938964844,294.212158203125,292.33172607421875,293.3782958984375,294.1190490722656,287.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652820346876,1.3498047124471668e-08,0.0010652685305103,-0.0344012640416622,0.0,0.0,0.0,-0.011504360474646,60.0,9.415117263793944,-0.0,-7.737316565226139e-08,0.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.050000000745058,0.000100871635368,298.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.050000000745058,0.0001062227020156,298.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.050000000745058,7.84557341830805e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.050000000745058,0.0001062227020156,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.050000000745058,0.0005038746166974,286.41534423828125,284.95001220703125,294.25,292.3564147949219,293.3946838378906,294.1707458496094,287.227294921875,1.0,0.1000000014901161,7.873111051992511e-10,7.873111051992511e-10,1.0,1.0,-0.0010747744236141,1.4608146692296486e-08,0.0010747597552835,-0.0373047217726707,0.0,0.0,0.0,-0.0120546789839863,60.0,9.53095817565918,-0.0,-7.875829055592477e-08,1.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.050000000745058,0.000100871635368,298.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.050000000745058,0.0001062227020156,298.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.050000000745058,7.84557341830805e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.050000000745058,0.0001062227020156,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.050000000745058,0.0005038746166974,286.41534423828125,284.95001220703125,294.25,292.3564147949219,293.3946838378906,294.1707458496094,287.227294921875,1.0,0.1000000014901161,7.873111051992511e-10,7.873111051992511e-10,1.0,1.0,-0.0010747744236141,1.4608146692296486e-08,0.0010747597552835,-0.0373047217726707,0.0,0.0,0.0,-0.0120546789839863,60.0,9.53095817565918,-0.0,-7.875829055592477e-08,1.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92926025390625,0.6360269784927368,0.050000000745058,0.0408440791070461,298.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.6360269784927368,0.050000000745058,0.0430107861757278,298.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.6360269784927368,0.050000000745058,0.0317676179111003,298.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.6360269784927368,0.050000000745058,0.0430107824504375,298.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.6360269784927368,0.050000000745058,0.2040246278047561,287.0489807128906,284.95001220703125,294.2683410644531,292.3685302734375,297.0166015625,297.7716979980469,287.4361267089844,1.0,0.1097150072455406,0.084536887705326,0.084536887705326,1.0,1.0,-0.4362123012542724,0.000531135359779,0.4356811642646789,-0.1205283552408218,0.0,0.0,0.0,10.154532432556152,60.0,1254.5576171875,0.0,12.278825759887695,1.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337463378906,0.6329273581504822,0.050000000745058,0.0452401041984558,298.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.6329273581504822,0.050000000745058,0.0476400069892406,298.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.6329273581504822,0.050000000745058,0.0351867489516735,298.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.6329273581504822,0.050000000745058,0.0476400069892406,298.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330749511719,0.6329273581504822,0.050000000745058,0.2259836792945861,288.0489807128906,284.95001220703125,294.2866516113281,292.3808288574219,297.5553894042969,298.7186584472656,288.749267578125,1.0,0.1210810467600822,0.1690737754106521,0.1690737754106521,1.0,1.0,-0.4820371866226196,0.0173630695790052,0.4646741151809692,-0.1111533269286155,0.0,0.0,0.0,12.504287719726562,60.0,2556.352783203125,0.0,16.67913055419922,1.0,281.5746765136719,283.7998962402344,296.9391784667969,299.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.074009377289492e-21,-1.0370046886447457e-21,-1.0370046886447457e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.0456749722361564,298.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.0480979420244693,298.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.0355249755084514,298.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.0480979420244693,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.2281559407711029,287.184326171875,284.95001220703125,294.3233337402344,292.4059143066406,297.5263061523437,298.6877746582031,286.30389404296875,1.0,0.1405794471502304,0.3381475508213043,0.3381475508213043,1.0,1.0,-0.4866766929626465,0.0648544132709503,0.4218222796916961,-0.0640255883336067,1.0,1.0,0.0,20.03295135498047,60.0,11889.3603515625,0.0,23.180479049682617,1.0,282.3268127441406,285.9047546386719,297.4847106933594,298.9007873535156,293.1499938964844,293.1499938964844,283.1499938964844,2092.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269340336322784,1.0,0.0,0.0,0.963401973247528,0.963403820991516,6.297069887750696e-08,3.6885812282562256,3.688574075698853,7.330471362365642e-06,0.0,0.0,-0.0,4626.6220703125,0.0,27.47750473022461,1683.33447265625,0.0,325.9563903808594,0.248495951294899,1.0,0.0,3.0,1.0,0.0
18079440,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.0456749722361564,298.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.0480979420244693,298.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.0355249755084514,298.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.0480979420244693,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.5719811320304871,0.050000000745058,0.2281559407711029,287.184326171875,284.95001220703125,294.3233337402344,292.4059143066406,297.5263061523437,298.6877746582031,286.30389404296875,1.0,0.1405794471502304,0.3381475508213043,0.3381475508213043,1.0,1.0,-0.4866766929626465,0.0648544132709503,0.4218222796916961,-0.0640255883336067,1.0,1.0,0.0,20.03295135498047,60.0,11889.3603515625,0.0,23.180479049682617,1.0,282.3268127441406,285.9047546386719,297.4847106933594,298.9007873535156,293.1499938964844,293.1499938964844,283.1499938964844,2092.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269340336322784,1.0,0.0,0.0,0.963401973247528,0.963403820991516,6.297069887750696e-08,3.6885812282562256,3.688574075698853,7.330471362365642e-06,0.0,0.0,-0.0,4626.6220703125,0.0,27.47750473022461,1683.33447265625,0.0,325.9563903808594,0.248495951294899,1.0,0.0,3.0,1.0,0.0
18079500,298.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.5500355958938599,0.050000000745058,0.0458122752606868,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.5500355958938599,0.050000000745058,0.0482425317168235,298.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.5500355958938599,0.050000000745058,0.0356317684054374,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.5500355958938599,0.050000000745058,0.0482425317168235,298.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.5500355958938599,0.050000000745058,0.2288417965173721,285.79840087890625,284.95001220703125,294.3416748046875,292.418701171875,297.49835205078125,298.6402587890625,285.3733825683594,1.0,0.1489786803722381,0.4226844310760498,0.4226844310760498,1.0,1.0,-0.4881398379802704,0.1044044345617294,0.3837354183197021,-0.0245681200176477,1.0,1.0,0.0,23.71091079711914,60.0,11099.740234375,0.0,26.33076477050781,1.0,282.67681884765625,284.9579162597656,296.6380310058594,298.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,3456.139892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506113588809967,1.0,0.0,0.0,1.2382820844650269,1.2382848262786863,1.0236314551548277e-07,3.689832210540772,3.6898248195648193,7.321726570808096e-06,0.0,0.0,-0.0,3767.2275390625,0.0,58.12184143066406,1683.562255859375,0.0,526.0354614257812,0.3126419484615326,1.0,0.0,3.0,1.0,0.0
18079560,298.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.5331212878227234,0.050000000745058,0.0459433868527412,298.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.5331212878227234,0.050000000745058,0.0483805984258651,298.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.5331212878227234,0.050000000745058,0.0357337445020675,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.5331212878227234,0.050000000745058,0.0483805984258651,298.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.5331212878227234,0.050000000745058,0.2294967323541641,285.1869506835937,284.95001220703125,294.3599853515625,292.431640625,297.2961730957031,298.5914306640625,285.0329284667969,1.0,0.1565350890159607,0.5381475687026978,0.5381475687026978,0.800000011920929,1.0,-0.4895369708538055,0.1611022651195526,0.3284347057342529,0.0319766700267791,0.9501792788505554,0.9501792788505554,0.0,27.228679656982425,60.0,10612.5302734375,0.0,29.3586483001709,1.0,282.9100952148437,284.6517028808594,295.9258728027344,297.2052001953125,293.1499938964844,293.1499938964844,283.1499938964844,5016.16064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169614553451538,1.0,0.0,0.0,1.475493550300598,1.4754973649978638,1.4526909808409982e-07,3.689868688583374,3.689861297607422,7.32147236703895e-06,0.0,0.0,-0.0,3628.455810546875,0.0,98.6578140258789,1683.56884765625,0.0,561.7875366210938,0.3733159005641937,1.0,0.0,3.0,1.0,0.0
18079620,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164402723312378,0.050000000745058,0.0461071580648422,298.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164402723312378,0.050000000745058,0.0485530607402324,298.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164402723312378,0.050000000745058,0.0358611233532428,298.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164402723312378,0.050000000745058,0.0485530607402324,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164402723312378,0.050000000745058,0.2303148061037063,284.92498779296875,284.95001220703125,294.3846740722656,292.44927978515625,296.5194091796875,298.53253173828125,284.88055419921875,1.0,0.1654858440160751,0.6935437321662903,0.6935437321662903,0.5308297276496887,1.0,-0.4912816882133484,0.2594128549098968,0.2318688184022903,0.1299317628145218,0.8113373517990112,0.8113373517990112,0.0,31.6261043548584,60.0,10464.599609375,0.0,33.18437576293945,1.0,283.0691223144531,284.529541015625,295.3684387207031,296.47430419921875,293.1499938964844,293.1499938964844,283.1499938964844,9604.2744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826008677482605,1.0,0.0,0.0,1.7106810808181765,1.7106866836547852,1.952681856209893e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3787.202392578125,0.0,163.78868103027344,1683.569091796875,0.0,456.3343811035156,0.4332956075668335,1.0,0.0,3.0,1.0,0.0
18079680,298.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102584362030029,0.050000000745058,0.0461803413927555,298.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102584362030029,0.050000000745058,0.0486301220953464,298.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102584362030029,0.050000000745058,0.035918042063713,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102584362030029,0.050000000745058,0.0486301220953464,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5102584362030029,0.050000000745058,0.2306803613901138,284.8732604980469,284.95001220703125,294.39666748046875,292.4579467773437,295.8630676269531,298.5078430175781,284.8409423828125,1.0,0.1693559437990188,0.7690737843513489,0.7690737843513489,0.4000000059604645,1.0,-0.4920615255832672,0.3467661738395691,0.1452953517436981,0.2169252038002014,0.7648470401763916,0.7648470401763916,0.0,33.597190856933594,60.0,10493.248046875,0.0,34.91923904418945,1.0,283.10357666015625,284.5194702148437,295.2392272949219,296.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,12244.8212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581751227378845,1.0,0.0,0.0,1.7653191089630127,1.7653253078460691,2.0794085742181778e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3861.611572265625,0.0,187.2890014648437,1683.569091796875,0.0,393.8545837402344,0.4477826356887817,1.0,0.0,3.0,1.0,0.0
18079740,298.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.4981356859207153,0.050000000745058,0.0463502444326877,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.4981356859207153,0.050000000745058,0.0488090403378009,298.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.4981356859207153,0.050000000745058,0.0360501892864704,298.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.4981356859207153,0.050000000745058,0.0488090403378009,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.4981356859207153,0.050000000745058,0.2315290719270706,284.7948913574219,284.95001220703125,294.4270935058594,292.4801330566406,294.5290222167969,298.4555053710937,284.7905578613281,1.0,0.177964299917221,0.9606356620788574,0.9606356620788574,0.0681850835680961,1.0,-0.4938692450523376,0.4929118752479553,0.000957386160735,0.3623981773853302,0.644514799118042,0.644514799118042,0.0,38.16697311401367,60.0,10476.1728515625,-0.0,38.95758056640625,1.0,283.13897705078125,284.6091003417969,295.1511535644531,296.0843505859375,293.1499938964844,293.1499938964844,283.1499938964844,20029.306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979190587997436,1.0,0.0,0.0,1.6711914539337158,1.6711987257003784,1.863570417981464e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3880.020751953125,0.0,189.9208221435547,1683.569091796875,0.0,272.0393371582031,0.4471471011638641,1.0,0.0,3.0,1.0,0.0
18079800,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.496112197637558,0.050000000745058,0.0463823899626731,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.496112197637558,0.050000000745058,0.0488428920507431,298.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.496112197637558,0.050000000745058,0.0360751934349536,298.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.496112197637558,0.050000000745058,0.0488428920507431,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.496112197637558,0.050000000745058,0.2316896468400955,284.7939758300781,284.95001220703125,294.4333190917969,292.4847412109375,294.4571228027344,298.4465026855469,284.8012390136719,1.0,0.179526150226593,1.0,1.0,0.0,1.0,-0.4942149817943573,0.4942131042480469,1.855993787103216e-06,0.3636858165264129,0.6261605620384216,0.6261605620384216,0.0,39.0275993347168,60.0,10441.3310546875,-0.0,39.71725463867188,1.0,283.1416015625,284.6473083496094,295.16082763671875,296.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,21406.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873037695884704,1.0,0.0,0.0,1.6220959424972534,1.622103214263916,1.7556844511545933e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3865.24267578125,0.0,182.1039276123047,1683.569091796875,0.0,253.9223480224609,0.4377520680427551,1.0,0.0,3.0,1.0,0.0
18079860,298.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.4884816706180572,0.050000000745058,0.0465128123760223,298.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.4884816706180572,0.050000000745058,0.0489802323281765,298.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.4884816706180572,0.050000000745058,0.0361766330897808,298.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.4884816706180572,0.050000000745058,0.0489802323281765,298.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.4884816706180572,0.050000000745058,0.2323411256074905,284.8761901855469,284.95001220703125,294.4609375,292.5052490234375,294.4569702148437,298.41265869140625,284.9161682128906,1.0,0.1857194006443023,1.0,1.0,0.0,1.0,-0.4956049025058746,0.495604544878006,3.597363047447289e-07,0.3650678694248199,0.6180107593536377,0.6180107593536377,0.0,42.51888656616211,60.0,10449.3203125,-0.0,42.810646057128906,1.0,283.1473388671875,284.8212280273437,295.2557983398437,296.125732421875,293.1499938964844,293.1499938964844,283.1499938964844,21164.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505648076534271,1.0,0.0,0.0,1.4765006303787231,1.476507306098938,1.454657194699394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,3938.748046875,0.0,147.71572875976562,1683.569091796875,0.0,195.23947143554688,0.4132443070411682,1.0,0.0,3.0,1.0,0.0
18079920,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863534271717071,0.050000000745058,0.0465513095259666,298.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863534271717071,0.050000000745058,0.0490207709372043,298.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863534271717071,0.050000000745058,0.0362065769731998,298.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863534271717071,0.050000000745058,0.0490207709372043,298.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.4863534271717071,0.050000000745058,0.2325334399938583,284.9126281738281,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4036560058594,284.942138671875,1.0,0.1875059008598327,1.0,1.0,0.0,1.0,-0.4960151314735412,0.4960147738456726,3.5945407717008493e-07,0.3655057847499847,0.6335957050323486,0.6335957050323486,0.0,43.54977416992188,48.0,10547.814453125,-0.0,43.72727966308594,1.0,283.14813232421875,284.8370056152344,295.3042297363281,296.17633056640625,293.1499938964844,293.1499938964844,283.1499938964844,19766.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3435254991054535,1.0,0.0,0.0,1.4894694089889526,1.4894758462905884,1.480323277291973e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4017.622314453125,0.0,146.23275756835938,1683.569091796875,0.0,184.37521362304688,0.4122233986854553,1.0,0.0,3.0,1.0,0.0
18079980,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.0465935617685318,298.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.0490652658045291,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.0362394377589225,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.0490652658045291,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.232744500041008,284.9502258300781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3748779296875,284.9450988769531,1.0,0.1889666765928268,1.0,1.0,0.0,1.0,-0.4964656829833984,0.4964653253555298,3.60089075002179e-07,0.3663899004459381,0.65436851978302,0.65436851978302,0.0,44.68529891967773,36.0,10685.6904296875,-0.0,44.738468170166016,1.0,283.14959716796875,284.80810546875,295.51141357421875,296.41033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17683.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385901749134063,1.0,0.0,0.0,1.5417934656143188,1.541799783706665,1.586155775612497e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4113.25048828125,0.0,151.14158630371094,1683.569091796875,0.0,176.7738494873047,0.4163395762443542,1.0,0.0,3.0,1.0,0.0
18080040,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.0465935617685318,298.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.0490652658045291,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.0362394377589225,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.0490652658045291,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.4840540885925293,0.050000000745058,0.232744500041008,284.9502258300781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3748779296875,284.9450988769531,1.0,0.1889666765928268,1.0,1.0,0.0,1.0,-0.4964656829833984,0.4964653253555298,3.60089075002179e-07,0.3663899004459381,0.65436851978302,0.65436851978302,0.0,44.68529891967773,36.0,10685.6904296875,-0.0,44.738468170166016,1.0,283.14959716796875,284.80810546875,295.51141357421875,296.41033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17683.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385901749134063,1.0,0.0,0.0,1.5417934656143188,1.541799783706665,1.586155775612497e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4113.25048828125,0.0,151.14158630371094,1683.569091796875,0.0,176.7738494873047,0.4163395762443542,1.0,0.0,3.0,1.0,0.0
18080100,298.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.4853084087371826,0.050000000745058,0.0465704426169395,298.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.4853084087371826,0.050000000745058,0.0490409173071384,298.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.4853084087371826,0.050000000745058,0.0362214557826519,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.4853084087371826,0.050000000745058,0.0490409173071384,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.4853084087371826,0.050000000745058,0.2326290011405944,284.9432067871094,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3642578125,284.9423217773437,1.0,0.1877464354038238,1.0,1.0,0.0,1.0,-0.4962194561958313,0.4962190985679626,3.599866147396824e-07,0.3664442300796509,0.6483480334281921,0.6483480334281921,0.0,44.06938552856445,36.0,10667.6220703125,-0.0,44.18953323364258,1.0,283.1498107910156,284.810546875,295.5811767578125,296.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,18092.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445166945457458,1.0,0.0,0.0,1.5330116748809814,1.5330179929733276,1.568138259244734e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4103.95947265625,0.0,150.49024963378906,1683.569091796875,0.0,185.9026794433593,0.4155843555927276,1.0,0.0,3.0,1.0,0.0
18080160,298.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4878801703453064,0.050000000745058,0.0465236119925975,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4878801703453064,0.050000000745058,0.0489916056394577,298.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4878801703453064,0.050000000745058,0.0361850336194038,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4878801703453064,0.050000000745058,0.0489916056394577,298.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4878801703453064,0.050000000745058,0.2323950827121734,284.9449157714844,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3556213378906,284.94744873046875,1.0,0.1854207217693328,1.0,1.0,0.0,1.0,-0.4957205057144165,0.4957201182842254,3.596477426981437e-07,0.3662658631801605,0.6474231481552124,0.6474231481552124,0.0,42.819068908691406,25.0,10671.5048828125,-0.0,43.076927185058594,1.0,283.14990234375,284.8191833496094,295.622802734375,296.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,18191.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517155349254608,1.0,0.0,0.0,1.5261698961257937,1.5261762142181396,1.5541722575562744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4111.98193359375,0.0,149.298828125,1683.569091796875,0.0,197.0204467773437,0.4145941436290741,1.0,0.0,3.0,1.0,0.0
18080220,298.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586052894592,0.050000000745058,0.0464346185326576,298.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586052894592,0.050000000745058,0.0488978922367095,298.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586052894592,0.1660026013851165,0.0361158140003681,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586052894592,0.050000000745058,0.0488978922367095,298.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4929586052894592,0.050000000745058,0.2319505363702774,284.95074462890625,284.95001220703125,294.5679931640625,292.5867919921875,294.5638732910156,298.3467102050781,284.95196533203125,1.0,0.1810446381568908,1.0,1.0,0.0,1.0,-0.49477219581604,0.494771808385849,3.589244101931399e-07,0.3657516241073608,0.6505498290061951,0.6505498290061951,0.0,40.4411506652832,25.0,10695.404296875,-0.0,40.96696472167969,1.0,283.14996337890625,284.8221130371094,295.6492919921875,296.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,17983.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606472015380859,1.0,0.0,0.0,1.5291775465011597,1.529183864593506,1.560304099257337e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4130.73974609375,0.0,149.3054656982422,1683.569091796875,0.0,210.92173767089844,0.414712518453598,1.0,0.0,3.0,1.0,0.0
18080280,298.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.572257936000824,0.1740296781063079,0.0623752251267433,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5070844888687134,0.050000000745058,0.0486729703843593,298.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7232121825218201,0.1671999245882034,0.0950851440429687,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5070844888687134,0.050000000745058,0.0486729703843593,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5070844888687134,0.050000000745058,0.2308836132287979,284.96307373046875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.339111328125,285.0046081542969,1.0,0.1795407384634018,1.0,1.0,0.0,1.0,-0.5827670693397522,0.5827666521072388,4.395726307393488e-07,0.4361039698123932,0.6595706343650818,0.6595706343650818,0.0,35.47948455810547,45.0,11679.009765625,-0.0,46.49161148071289,1.0,283.1499938964844,284.89166259765625,295.6559143066406,296.6180725097656,293.1499938964844,293.1499938964844,283.1499938964844,17762.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643724620342254,1.0,0.0,0.0,1.5352438688278198,1.535250186920166,1.5727083280125953e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,4315.876953125,0.0,149.9456329345703,1683.569091796875,0.0,216.7735137939453,0.4155507981777191,1.0,0.0,3.0,1.0,0.0
18080340,298.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8304224610328674,0.1657373905181884,0.1516002565622329,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.7833731770515442,0.1577656269073486,0.1337723135948181,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.822638988494873,0.1619335711002349,0.1143928468227386,298.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.5492711663246155,0.1536983847618103,0.0482469238340854,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.5492711663246155,0.050000000745058,0.2288626283407211,285.39508056640625,284.95001220703125,294.61041259765625,292.6197509765625,294.6078491210937,298.21002197265625,285.4544982910156,1.0,0.1869858503341674,1.0,1.0,0.0,1.0,-0.8122361302375793,0.8122354745864868,6.836542070232099e-07,0.6151407957077026,1.0,1.0,0.0,26.82603454589844,45.0,16402.212890625,-0.0,67.65467071533203,1.0,283.1499938964844,285.1947631835937,295.7989807128906,297.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,8508.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392838716506958,1.0,0.0,0.0,1.9077309370040887,1.9077372550964355,2.428441234769707e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5242.9892578125,0.0,213.7201232910156,1683.569091796875,0.0,263.2802429199219,0.4756375551223755,1.0,0.0,3.0,1.0,0.0
18080400,298.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.8450607657432556,0.1646940112113952,0.1503916829824447,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8207610249519348,0.1565442979335785,0.1442669928073883,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8381871581077576,0.1618988811969757,0.1139878258109092,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310913085937,0.6901646256446838,0.1554556787014007,0.0854483470320701,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.5634849071502686,0.050000000745058,0.2283976376056671,285.4566345214844,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1814270019531,285.5023803710937,1.0,0.189734399318695,1.0,1.0,0.0,1.0,-0.8669762015342712,0.8669754266738892,7.491332780773519e-07,0.6550580263137817,1.0,1.0,0.0,24.877609252929688,63.0,17226.458984375,-0.0,73.88192749023438,1.0,283.1499938964844,285.2142639160156,295.8450927734375,297.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,8739.25,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037867784500122,1.0,0.0,0.0,1.9656389951705933,1.965645670890808,2.578106830242177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5284.20458984375,0.0,232.59786987304688,1683.569091796875,0.0,282.3791809082031,0.491359531879425,1.0,0.0,3.0,1.0,0.0
18080460,298.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8301295042037964,0.1648880690336227,0.14850614964962,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8126180171966553,0.1525085866451263,0.1461191624403,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8282766342163086,0.1641762107610702,0.1146768927574157,298.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8110496997833252,0.1520835757255554,0.1452534049749374,298.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.5535857677459717,0.143387109041214,0.228710725903511,285.63946533203125,284.95001220703125,294.6442565917969,292.646240234375,294.64208984375,298.0814819335937,285.63458251953125,1.0,0.2023602575063705,1.0,1.0,0.0,1.0,-0.940012514591217,0.9400116205215454,8.4402392985794e-07,0.7109034657478333,1.0,1.0,0.0,27.34416007995605,63.0,19143.203125,-0.0,91.11067199707033,1.0,283.1499938964844,285.25311279296875,295.99078369140625,297.49493408203125,293.1499938964844,293.1499938964844,283.1499938964844,10838.2294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603195488452911,1.0,0.0,0.0,2.1928133964538574,2.192821741104126,3.208460555015336e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5431.25830078125,0.0,322.7536926269531,1683.569091796875,0.0,398.9782409667969,0.5435212850570679,1.0,0.0,3.0,1.0,0.0
18080520,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.7620372772216797,0.1670122742652893,0.1496717035770416,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.7432693839073181,0.1523146331310272,0.1458834260702133,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663513183594,0.7608340978622437,0.1661977618932724,0.1158553808927536,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.7423081994056702,0.1512299627065658,0.1452835947275161,297.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.6533514261245728,0.1442923545837402,0.472220629453659,285.6678161621094,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0661315917969,285.6769104003906,1.0,0.2048865556716919,1.0,1.0,0.0,1.0,-0.7612708210945129,0.7612702250480652,5.870174959454744e-07,0.5063678622245789,1.0,1.0,0.0,38.66373825073242,66.0,15644.19140625,-0.0,122.06358337402344,1.0,283.1499938964844,285.2673645019531,296.0040588378906,297.5748596191406,293.1499938964844,293.1499938964844,283.1499938964844,11447.2138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781742095947265,1.0,0.0,0.0,2.253584623336792,2.25359320640564,3.3887621952999325e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5470.73828125,0.0,350.338134765625,1683.569091796875,0.0,444.3096618652344,0.5611693859100342,1.0,0.0,3.0,1.0,0.0
18080580,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.5151841044425964,0.1809329986572265,0.0041980654932558,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.5151841044425964,0.1580493599176406,0.0044207535684108,298.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.5151841044425964,0.1776283085346222,0.0032651608344167,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.5151841044425964,0.1550102978944778,0.004420752171427,297.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.5151841044425964,0.1413021087646484,0.020970107987523,286.22979736328125,284.95001220703125,294.6846923828125,292.6780090332031,293.78033447265625,297.9150695800781,285.3712463378906,1.0,0.231437936425209,1.0,1.0,0.0,1.0,-1.4931745529174805,1.4931732416152954,1.3250079291537986e-06,0.4537844061851501,1.0,1.0,0.0,4.425512790679932,66.0,22664.94921875,-0.0,6.0240888595581055,1.0,283.1499938964844,285.2684936523437,296.0121459960937,297.83514404296875,293.1499938964844,293.1499938964844,283.1499938964844,13654.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535426676273346,1.0,0.0,0.0,2.4613215923309326,2.461332082748413,4.04231457196147e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5570.04150390625,0.0,456.4269104003906,1683.569091796875,0.0,628.4320068359375,0.6086965799331665,1.0,0.0,3.0,1.0,0.0
18080640,298.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.9008629322052002,0.1836470514535904,0.1068488135933876,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.9008629322052002,0.1596207171678543,0.1125169098377227,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9008629322052002,0.1799752861261367,0.083104632794857,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.950062930583954,0.1560444831848144,0.1295583099126815,297.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.9614091515541076,0.1405538022518158,0.6353089809417725,285.6386108398437,284.95001220703125,294.69000244140625,292.6822204589844,294.65802001953125,298.0487365722656,285.66314697265625,1.0,0.2316402047872543,1.0,1.0,0.0,1.0,-1.282673478126526,1.2826721668243408,1.3913025895817557e-06,0.9711094498634338,1.0,1.0,0.0,18.06382942199707,86.0,23611.650390625,-0.0,159.5459747314453,1.0,283.1499938964844,285.3238525390625,295.99664306640625,297.82110595703125,293.1499938964844,293.1499938964844,283.1499938964844,13970.2890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428839325904846,1.0,0.0,0.0,2.4895832538604736,2.489593982696533,4.135677897920688e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5609.986328125,0.0,472.3306884765625,1683.569091796875,0.0,657.5543823242188,0.6184932589530945,1.0,0.0,3.0,1.0,0.0
18080700,298.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.924644947052002,0.1889522522687912,0.1245896071195602,297.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.9749447703361512,0.1607653945684433,0.1518909186124801,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.924644947052002,0.1834844052791595,0.0969030335545539,297.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250244140625,0.966775357723236,0.1563462167978286,0.1479821503162384,297.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.9260228276252748,0.137282907962799,0.6247342228889465,286.0331420898437,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.02935791015625,286.0613098144531,1.0,0.2461612671613693,1.0,1.0,0.0,1.0,-1.3610292673110962,1.361027717590332,1.544028464195435e-06,1.0319427251815796,1.0,1.0,0.0,20.4194564819336,86.0,26028.73828125,-0.0,193.08621215820312,1.0,283.1499938964844,285.530029296875,295.9583435058594,297.93359375,293.1499938964844,293.1499938964844,283.1499938964844,15230.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565911054611206,1.0,0.0,0.0,2.599409341812134,2.5994207859039307,4.508609947606601e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5786.71875,0.0,537.6383666992188,1683.569091796875,0.0,756.1788940429688,0.6424110531806946,1.0,0.0,3.0,1.0,0.0
18080760,298.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385192871094,0.9879531860351562,0.1893240064382553,0.1659935414791107,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.9441993832588196,0.1605240106582641,0.1523386538028717,298.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9869789481163024,0.1833562552928924,0.1286432743072509,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.9339897036552428,0.1559400558471679,0.148076981306076,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.8892450332641602,0.1355009078979492,0.6144105195999146,286.1402587890625,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9742431640625,286.1569519042969,1.0,0.2623733282089233,1.0,1.0,0.0,1.0,-1.448857307434082,1.4488555192947388,1.7297774093094631e-06,1.10197114944458,1.0,1.0,0.0,23.47552490234375,106.0,27492.767578125,-0.0,231.7483062744141,1.0,283.1499938964844,285.5881652832031,295.94598388671875,298.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,16215.349609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878599882125854,1.0,0.0,0.0,2.6821751594543457,2.682187557220459,4.800291435458348e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5871.33837890625,0.0,590.646728515625,1683.569091796875,0.0,863.4443359375,0.6652910113334656,1.0,0.0,3.0,1.0,0.0
18080820,297.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8003925085067749,0.1868150234222412,0.1691399216651916,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.7613485455513,0.1613576263189315,0.1537118107080459,297.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.7938137650489807,0.1824692487716674,0.1284267455339431,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.7540273666381836,0.1565612554550171,0.1492361277341842,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7187094688415527,0.1334767639636993,0.6073795557022095,286.1276550292969,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.858642578125,286.1204528808594,1.0,0.2912108600139618,1.0,1.0,0.0,1.0,-1.4496757984161377,1.4496740102767944,1.7326285615126835e-06,1.1036701202392578,1.0,1.0,0.0,46.943153381347656,94.0,28122.1875,-0.0,289.54278564453125,1.0,283.1499938964844,285.5215759277344,295.8969116210937,298.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,18215.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199952960014343,1.0,0.0,0.0,2.8427560329437256,2.842769861221313,5.39228039997397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5912.00927734375,0.0,703.21044921875,1683.569091796875,0.0,1045.7171630859375,0.7043397426605225,1.0,0.0,3.0,1.0,0.0
