time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080880,297.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8003925085067749,0.1868150234222412,0.1691399216651916,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.7613485455513,0.1613576263189315,0.1537118107080459,297.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.7938137650489807,0.1824692487716674,0.1284267455339431,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.7540273666381836,0.1565612554550171,0.1492361277341842,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7187094688415527,0.1334767639636993,0.6073795557022095,286.1276550292969,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.858642578125,286.1204528808594,1.0,0.2912108600139618,1.0,1.0,0.0,1.0,-1.4496757984161377,1.4496740102767944,1.7326285615126835e-06,1.1036701202392578,1.0,1.0,0.0,46.943153381347656,94.0,28122.1875,-0.0,289.54278564453125,1.0,283.1499938964844,285.5215759277344,295.8969116210937,298.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,18215.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199952960014343,1.0,0.0,0.0,2.8427560329437256,2.842769861221313,5.39228039997397e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5912.00927734375,0.0,703.21044921875,1683.569091796875,0.0,1045.7171630859375,0.7043397426605225,1.0,0.0,3.0,1.0,0.0
18080940,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7632685303688049,0.1888923197984695,0.1706430464982986,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.7288300395011902,0.1628478318452835,0.1553699821233749,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.757108747959137,0.1840483397245407,0.1294941157102584,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.7219893932342529,0.157851830124855,0.1507133841514587,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726623535156,0.6819222569465637,0.1329623609781265,0.6059514284133911,286.07135009765625,284.95001220703125,294.7914123535156,292.7620544433594,294.7900085449219,297.8045959472656,286.0671691894531,1.0,0.3040935099124908,1.0,1.0,0.0,1.0,-1.4548105001449585,1.4548088312149048,1.7438161421523546e-06,1.1076507568359375,1.0,1.0,0.0,58.24723052978516,94.0,28475.251953125,-0.0,319.7944641113281,1.0,283.1499938964844,285.45947265625,295.8452453613281,298.0885925292969,293.1499938964844,293.1499938964844,283.1499938964844,19651.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305795311927795,1.0,0.0,0.0,2.9527084827423096,2.952723503112793,5.817474288960511e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5920.35205078125,0.0,788.0040893554688,1683.569091796875,0.0,1111.9407958984375,0.7282082438468933,1.0,0.0,3.0,1.0,0.0
18081000,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.7584251165390015,0.1898413449525833,0.1714580208063125,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.7242461442947388,0.1634089946746826,0.1559405624866485,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.7521288394927979,0.1847430020570755,0.129978522658348,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06219482421875,0.7172779440879822,0.1583489775657653,0.1512247323989868,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.6761507987976074,0.132957711815834,0.6060282588005066,286.0616149902344,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7915954589844,286.0584411621094,1.0,0.3068133294582367,1.0,1.0,0.0,1.0,-1.457761526107788,1.4577598571777344,1.7502962919024867e-06,1.1099671125411987,1.0,1.0,0.0,60.45146179199219,82.0,28582.919921875,-0.0,326.6268005371094,1.0,283.1499938964844,285.44830322265625,295.8348999023437,298.08154296875,293.1499938964844,293.1499938964844,283.1499938964844,19979.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321265697479248,1.0,0.0,0.0,2.9772443771362305,2.977259635925293,5.914557732467074e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5924.0283203125,0.0,807.8118286132812,1683.569091796875,0.0,1121.8609619140625,0.7370915412902832,1.0,0.0,3.0,1.0,0.0
18081060,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.7512943744659424,0.1945686191320419,0.1756035834550857,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.715995192527771,0.1661279797554016,0.1585720032453537,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7438788414001465,0.1882221847772598,0.1323878616094589,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.7083706259727478,0.1607881933450698,0.1535947620868683,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.6644828915596008,0.1334178447723388,0.608059823513031,286.0270690917969,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74530029296875,286.0258178710937,1.0,0.3142822980880737,1.0,1.0,0.0,1.0,-1.4740699529647827,1.4740681648254397,1.786430971151276e-06,1.1228073835372925,1.0,1.0,0.0,65.85978698730469,70.0,29129.240234375,-0.0,347.8724975585937,1.0,283.1499938964844,285.40234375,295.8209228515625,298.0867614746094,293.1499938964844,293.1499938964844,283.1499938964844,21573.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359190344810486,1.0,0.0,0.0,3.0937302112579346,3.0937466621398926,6.386430868587922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5953.0615234375,0.0,906.3881225585938,1683.569091796875,0.0,1146.4332275390625,0.765495777130127,1.0,0.0,3.0,1.0,0.0
18081120,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.7512943744659424,0.1945686191320419,0.1756035834550857,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.715995192527771,0.1661279797554016,0.1585720032453537,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7438788414001465,0.1882221847772598,0.1323878616094589,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.7083706259727478,0.1607881933450698,0.1535947620868683,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.6644828915596008,0.1334178447723388,0.608059823513031,286.0270690917969,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74530029296875,286.0258178710937,1.0,0.3142822980880737,1.0,1.0,0.0,1.0,-1.4740699529647827,1.4740681648254397,1.786430971151276e-06,1.1228073835372925,1.0,1.0,0.0,65.85978698730469,70.0,29129.240234375,-0.0,347.8724975585937,1.0,283.1499938964844,285.40234375,295.8209228515625,298.0867614746094,293.1499938964844,293.1499938964844,283.1499938964844,21573.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359190344810486,1.0,0.0,0.0,3.0937302112579346,3.0937466621398926,6.386430868587922e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5953.0615234375,0.0,906.3881225585938,1683.569091796875,0.0,1146.4332275390625,0.765495777130127,1.0,0.0,3.0,1.0,0.0
18081180,297.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.7590303421020508,0.199932724237442,0.180282637476921,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.7212382555007935,0.1692238599061966,0.161400705575943,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.7499017715454102,0.1922075897455215,0.135083258152008,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.7136319279670715,0.1636010706424713,0.1561566144227981,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.6672205924987793,0.1344614326953888,0.6120772957801819,286.009765625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71014404296875,286.00958251953125,1.0,0.3161070346832275,1.0,1.0,0.0,1.0,-1.4942156076431274,1.4942138195037842,1.8317579133508843e-06,1.138691782951355,1.0,1.0,0.0,65.69234466552734,58.0,29709.0546875,-0.0,357.3017272949219,1.0,283.1499938964844,285.37237548828125,295.8417663574219,298.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,23030.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387512683868408,1.0,0.0,0.0,3.196493625640869,3.1965112686157227,6.817748499088339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5992.68212890625,0.0,999.7433471679688,1683.569091796875,0.0,1165.016357421875,0.7905927896499634,1.0,0.0,3.0,1.0,0.0
18081240,297.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.7590303421020508,0.199932724237442,0.180282637476921,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.7212382555007935,0.1692238599061966,0.161400705575943,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.7499017715454102,0.1922075897455215,0.135083258152008,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.7136319279670715,0.1636010706424713,0.1561566144227981,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.6672205924987793,0.1344614326953888,0.6120772957801819,286.009765625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71014404296875,286.00958251953125,1.0,0.3161070346832275,1.0,1.0,0.0,1.0,-1.4942156076431274,1.4942138195037842,1.8317579133508843e-06,1.138691782951355,1.0,1.0,0.0,65.69234466552734,58.0,29709.0546875,-0.0,357.3017272949219,1.0,283.1499938964844,285.37237548828125,295.8417663574219,298.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,23030.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387512683868408,1.0,0.0,0.0,3.196493625640869,3.1965112686157227,6.817748499088339e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,5992.68212890625,0.0,999.7433471679688,1683.569091796875,0.0,1165.016357421875,0.7905927896499634,1.0,0.0,3.0,1.0,0.0
18081300,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7670553922653198,0.2027284055948257,0.1826933026313781,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7273980379104614,0.1708504408597946,0.1628449410200119,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.756876528263092,0.1942857950925827,0.1364642083644867,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7198309898376465,0.1650868356227874,0.1574676781892776,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.6724825501441956,0.1351149231195449,0.6144980192184448,286.0041198730469,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.6953430175781,286.0033874511719,1.0,0.315453290939331,1.0,1.0,0.0,1.0,-1.5049808025360107,1.5049790143966677,1.8562823242973536e-06,1.1471799612045288,1.0,1.0,0.0,64.06249237060547,58.0,30023.634765625,-0.0,358.47509765625,1.0,283.1499938964844,285.3583374023437,295.8577575683594,298.1723327636719,293.1499938964844,293.1499938964844,283.1499938964844,23829.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406046152114868,1.0,0.0,0.0,3.251505851745605,3.251523971557617,7.05443767401448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6016.17822265625,0.0,1052.2542724609375,1683.569091796875,0.0,1177.2830810546875,0.8012574315071106,1.0,0.0,3.0,1.0,0.0
18081360,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7777268886566162,0.2055645287036895,0.1851193457841873,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7356581687927246,0.1725037693977356,0.164290577173233,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7663905024528503,0.1963862031698227,0.1378445476293563,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7279587984085083,0.1666001677513122,0.1587808728218078,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.6801232695579529,0.1358214616775512,0.6170586943626404,286.0032653808594,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.681884765625,286.0035705566406,1.0,0.3139794766902923,1.0,1.0,0.0,1.0,-1.5159379243850708,1.515936017036438,1.881458956631832e-06,1.1558177471160889,1.0,1.0,0.0,61.64138412475586,46.0,30295.87109375,-0.0,357.7024230957031,1.0,283.1499938964844,285.352783203125,295.8739013671875,298.2068786621094,293.1499938964844,293.1499938964844,283.1499938964844,24367.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427111029624939,1.0,0.0,0.0,3.28795862197876,3.2879772186279297,7.213499770841736e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6036.00732421875,0.0,1088.0433349609375,1683.569091796875,0.0,1191.326416015625,0.8129703402519226,1.0,0.0,3.0,1.0,0.0
18081420,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8065940737724304,0.2112901955842971,0.1899785101413726,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7589124441146851,0.1758359968662262,0.1671603173017501,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7929392457008362,0.2005927860736847,0.1405777931213379,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7503110766410828,0.1696545332670211,0.1613877415657043,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7020177245140076,0.1373143792152404,0.6223462820053101,286.0010986328125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65777587890625,286.00177001953125,1.0,0.3093419969081878,1.0,1.0,0.0,1.0,-1.5379737615585327,1.5379718542099,1.932748318722588e-06,1.1731804609298706,1.0,1.0,0.0,55.219024658203125,34.0,30878.24609375,-0.0,351.9992370605469,1.0,283.1499938964844,285.3377380371094,295.9056701660156,298.2793273925781,293.1499938964844,293.1499938964844,283.1499938964844,25653.50390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474810242652893,1.0,0.0,0.0,3.373629093170166,3.3736486434936523,7.594303497171495e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6079.42529296875,0.0,1175.328369140625,1683.569091796875,0.0,1223.5179443359375,0.8339441418647766,1.0,0.0,3.0,1.0,0.0
18081480,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8065940737724304,0.2112901955842971,0.1899785101413726,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7589124441146851,0.1758359968662262,0.1671603173017501,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7929392457008362,0.2005927860736847,0.1405777931213379,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.7503110766410828,0.1696545332670211,0.1613877415657043,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7020177245140076,0.1373143792152404,0.6223462820053101,286.0010986328125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.65777587890625,286.00177001953125,1.0,0.3093419969081878,1.0,1.0,0.0,1.0,-1.5379737615585327,1.5379718542099,1.932748318722588e-06,1.1731804609298706,1.0,1.0,0.0,55.219024658203125,34.0,30878.24609375,-0.0,351.9992370605469,1.0,283.1499938964844,285.3377380371094,295.9056701660156,298.2793273925781,293.1499938964844,293.1499938964844,283.1499938964844,25653.50390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474810242652893,1.0,0.0,0.0,3.373629093170166,3.3736486434936523,7.594303497171495e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6079.42529296875,0.0,1175.328369140625,1683.569091796875,0.0,1223.5179443359375,0.8339441418647766,1.0,0.0,3.0,1.0,0.0
18081540,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8452771902084351,0.2170386463403701,0.1948089748620987,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7955881357192993,0.1791514307260513,0.1699627339839935,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8304902911186218,0.2047483026981353,0.1432382315397262,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7857862114906311,0.172695130109787,0.1639302670955658,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.7327016592025757,0.1388533264398574,0.6276203393936157,286.00274658203125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63671875,286.0035400390625,1.0,0.3028053939342499,1.0,1.0,0.0,1.0,-1.5597155094146729,1.5597134828567505,1.984212985917111e-06,1.1902995109558103,1.0,1.0,0.0,47.1123046875,25.0,31448.126953125,-0.0,341.45086669921875,1.0,283.1499938964844,285.32672119140625,295.93438720703125,298.3486022949219,293.1499938964844,293.1499938964844,283.1499938964844,26876.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524829268455505,1.0,0.0,0.0,3.4531075954437256,3.4531283378601074,7.95634377936949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6121.96533203125,0.0,1260.3690185546875,1683.569091796875,0.0,1257.849365234375,0.853428065776825,1.0,0.0,3.0,1.0,0.0
18081600,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8452771902084351,0.2170386463403701,0.1948089748620987,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7955881357192993,0.1791514307260513,0.1699627339839935,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8304902911186218,0.2047483026981353,0.1432382315397262,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7857862114906311,0.172695130109787,0.1639302670955658,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.7327016592025757,0.1388533264398574,0.6276203393936157,286.00274658203125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63671875,286.0035400390625,1.0,0.3028053939342499,1.0,1.0,0.0,1.0,-1.5597155094146729,1.5597134828567505,1.984212985917111e-06,1.1902995109558103,1.0,1.0,0.0,47.1123046875,25.0,31448.126953125,-0.0,341.45086669921875,1.0,283.1499938964844,285.32672119140625,295.93438720703125,298.3486022949219,293.1499938964844,293.1499938964844,283.1499938964844,26876.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524829268455505,1.0,0.0,0.0,3.4531075954437256,3.4531283378601074,7.95634377936949e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6121.96533203125,0.0,1260.3690185546875,1683.569091796875,0.0,1257.849365234375,0.853428065776825,1.0,0.0,3.0,1.0,0.0
18081660,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.9017040729522704,0.2227620482444763,0.199617251753807,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8443199992179871,0.1824030876159668,0.1727054566144943,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8825381398200989,0.2088042348623275,0.1458297371864318,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.8345179557800293,0.175674632191658,0.1664157062768936,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7758165597915649,0.1403775960206985,0.6328442096710205,286.0063171386719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6178283691406,286.0072021484375,1.0,0.2960639297962188,1.0,1.0,0.0,1.0,-1.581148624420166,1.5811465978622437,2.035780880760285e-06,1.2071601152420044,1.0,1.0,0.0,38.775760650634766,25.0,32006.48046875,-0.0,329.7831420898437,1.0,283.1499938964844,285.3180236816406,295.9610595703125,298.41473388671875,293.1499938964844,293.1499938964844,283.1499938964844,28060.427734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573531627655029,1.0,0.0,0.0,3.5283455848693848,3.528367042541504,8.306834047289158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6163.67578125,0.0,1344.5618896484375,1683.569091796875,0.0,1291.8294677734375,0.8718867897987366,1.0,0.0,3.0,1.0,0.0
18081720,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.9017040729522704,0.2227620482444763,0.199617251753807,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8443199992179871,0.1824030876159668,0.1727054566144943,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8825381398200989,0.2088042348623275,0.1458297371864318,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.8345179557800293,0.175674632191658,0.1664157062768936,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7758165597915649,0.1403775960206985,0.6328442096710205,286.0063171386719,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6178283691406,286.0072021484375,1.0,0.2960639297962188,1.0,1.0,0.0,1.0,-1.581148624420166,1.5811465978622437,2.035780880760285e-06,1.2071601152420044,1.0,1.0,0.0,38.775760650634766,25.0,32006.48046875,-0.0,329.7831420898437,1.0,283.1499938964844,285.3180236816406,295.9610595703125,298.41473388671875,293.1499938964844,293.1499938964844,283.1499938964844,28060.427734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573531627655029,1.0,0.0,0.0,3.5283455848693848,3.528367042541504,8.306834047289158e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6163.67578125,0.0,1344.5618896484375,1683.569091796875,0.0,1291.8294677734375,0.8718867897987366,1.0,0.0,3.0,1.0,0.0
18081780,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.969030261039734,0.2284232527017593,0.2044690251350402,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.8986866474151611,0.1855574697256088,0.1754604876041412,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9456447958946228,0.2127271741628646,0.148405522108078,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.887037456035614,0.1785590499639511,0.1689156889915466,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.823811411857605,0.1418449282646179,0.6383159756660461,286.01153564453125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6004333496094,286.0125732421875,1.0,0.2924525141716003,1.0,1.0,0.0,1.0,-1.602942705154419,1.602940559387207,2.0890613541268976e-06,1.2242838144302368,1.0,1.0,0.0,32.88283920288086,25.0,32565.287109375,-0.0,324.6004638671875,1.0,283.1499938964844,285.311279296875,295.98687744140625,298.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,29226.693359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620401740074158,1.0,0.0,0.0,3.6009228229522705,3.600945234298706,8.652088467897556e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6205.53125,0.0,1429.252685546875,1683.569091796875,0.0,1325.0338134765625,0.8896977305412292,1.0,0.0,3.0,1.0,0.0
18081840,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.969030261039734,0.2284232527017593,0.2044690251350402,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.8986866474151611,0.1855574697256088,0.1754604876041412,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9456447958946228,0.2127271741628646,0.148405522108078,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.887037456035614,0.1785590499639511,0.1689156889915466,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.823811411857605,0.1418449282646179,0.6383159756660461,286.01153564453125,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6004333496094,286.0125732421875,1.0,0.2924525141716003,1.0,1.0,0.0,1.0,-1.602942705154419,1.602940559387207,2.0890613541268976e-06,1.2242838144302368,1.0,1.0,0.0,32.88283920288086,25.0,32565.287109375,-0.0,324.6004638671875,1.0,283.1499938964844,285.311279296875,295.98687744140625,298.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,29226.693359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620401740074158,1.0,0.0,0.0,3.6009228229522705,3.600945234298706,8.652088467897556e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6205.53125,0.0,1429.252685546875,1683.569091796875,0.0,1325.0338134765625,0.8896977305412292,1.0,0.0,3.0,1.0,0.0
18081900,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9946964383125304,0.2312918603420257,0.2069189399480819,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9278510212898254,0.1870860457420349,0.1768325567245483,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.9745593070983888,0.2146265655755996,0.149680033326149,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.914165496826172,0.1799533367156982,0.1701609194278717,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8454152941703796,0.1425438672304153,0.6410888433456421,286.0127868652344,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.59228515625,286.01275634765625,1.0,0.2913552522659302,1.0,1.0,0.0,1.0,-1.6119030714035034,1.6119009256362915,2.111318053721334e-06,1.2314085960388184,1.0,1.0,0.0,30.813051223754883,25.0,32838.87890625,-0.0,323.7843322753906,1.0,283.1499938964844,285.3045959472656,295.999755859375,298.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,29931.638671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643432974815369,1.0,0.0,0.0,3.6440911293029785,3.644114017486572,8.860776006258675e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6227.29150390625,0.0,1481.2735595703125,1683.569091796875,0.0,1341.527587890625,0.8974906802177429,1.0,0.0,3.0,1.0,0.0
18081960,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.985257625579834,0.2354480177164077,0.1955578774213791,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.9381599426269532,0.1885482966899871,0.1782210767269134,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.9831452965736388,0.2164475917816162,0.1509590893983841,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9240989685058594,0.1812819987535476,0.1714231520891189,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.8522967100143433,0.1432050019502639,0.6440237164497375,286.0055236816406,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.588134765625,286.00421142578125,1.0,0.2901655733585357,1.0,1.0,0.0,1.0,-1.6085366010665894,1.6085344552993774,2.1030818970757537e-06,1.228857398033142,1.0,1.0,0.0,30.21201133728028,28.0,32892.22265625,-0.0,320.0604248046875,1.0,283.1499938964844,285.2931213378906,296.0104675292969,298.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,30370.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663089394569397,1.0,0.0,0.0,3.670694351196289,3.670717477798462,8.990621722659853e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6233.84423828125,0.0,1513.9525146484375,1683.569091796875,0.0,1355.6949462890625,0.906830370426178,1.0,0.0,3.0,1.0,0.0
18082020,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9797378182411194,0.2455533146858215,0.184800237417221,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.9564842581748962,0.1913554519414901,0.1808776557445526,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.9959129691123962,0.2200206667184829,0.1526345908641815,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.9425625801086426,0.183823212981224,0.1738286316394806,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.8653159141540527,0.1445325314998626,0.649807333946228,285.9857788085937,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5881652832031,285.9852294921875,1.0,0.2895841300487518,1.0,1.0,0.0,1.0,-1.6105475425720217,1.6105453968048096,2.1080245460325382e-06,1.2304035425186155,1.0,1.0,0.0,29.33885765075684,48.0,33127.19921875,-0.0,318.68310546875,1.0,283.1499938964844,285.2680053710937,296.02862548828125,298.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,31521.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690182089805603,1.0,0.0,0.0,3.739590406417847,3.739614486694336,9.331283195024298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6252.66162109375,0.0,1600.8101806640625,1683.569091796875,0.0,1375.358642578125,0.9237427711486816,1.0,0.0,3.0,1.0,0.0
18082080,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.9797378182411194,0.2455533146858215,0.184800237417221,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.9564842581748962,0.1913554519414901,0.1808776557445526,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.9959129691123962,0.2200206667184829,0.1526345908641815,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.9425625801086426,0.183823212981224,0.1738286316394806,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.8653159141540527,0.1445325314998626,0.649807333946228,285.9857788085937,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5881652832031,285.9852294921875,1.0,0.2895841300487518,1.0,1.0,0.0,1.0,-1.6105475425720217,1.6105453968048096,2.1080245460325382e-06,1.2304035425186155,1.0,1.0,0.0,29.33885765075684,48.0,33127.19921875,-0.0,318.68310546875,1.0,283.1499938964844,285.2680053710937,296.02862548828125,298.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,31521.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690182089805603,1.0,0.0,0.0,3.739590406417847,3.739614486694336,9.331283195024298e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6252.66162109375,0.0,1600.8101806640625,1683.569091796875,0.0,1375.358642578125,0.9237427711486816,1.0,0.0,3.0,1.0,0.0
18082140,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9875929951667786,0.2535993456840515,0.2008258253335952,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.94220370054245,0.1940934360027313,0.1835231333971023,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9870820045471193,0.2234183251857757,0.1559043526649475,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.927544891834259,0.186296135187149,0.1762238293886184,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8524380326271057,0.1458790004253387,0.6561000943183899,285.999755859375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5831298828125,286.0035705566406,1.0,0.2977943122386932,1.0,1.0,0.0,1.0,-1.6473758220672607,1.6473736763000488,2.2001497654855484e-06,1.258979082107544,1.0,1.0,0.0,31.449234008789062,68.0,33871.10546875,-0.0,343.1604309082031,1.0,283.1499938964844,285.2743835449219,296.0533447265625,298.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,32665.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715113520622253,1.0,0.0,0.0,3.8068697452545166,3.806894779205322,9.67006371865864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6304.310546875,0.0,1688.775146484375,1683.569091796875,0.0,1393.5906982421875,0.9402661323547364,1.0,0.0,3.0,1.0,0.0
18082200,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9875929951667786,0.2535993456840515,0.2008258253335952,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.94220370054245,0.1940934360027313,0.1835231333971023,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.9870820045471193,0.2234183251857757,0.1559043526649475,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.927544891834259,0.186296135187149,0.1762238293886184,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8524380326271057,0.1458790004253387,0.6561000943183899,285.999755859375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5831298828125,286.0035705566406,1.0,0.2977943122386932,1.0,1.0,0.0,1.0,-1.6473758220672607,1.6473736763000488,2.2001497654855484e-06,1.258979082107544,1.0,1.0,0.0,31.449234008789062,68.0,33871.10546875,-0.0,343.1604309082031,1.0,283.1499938964844,285.2743835449219,296.0533447265625,298.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,32665.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715113520622253,1.0,0.0,0.0,3.8068697452545166,3.806894779205322,9.67006371865864e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6304.310546875,0.0,1688.775146484375,1683.569091796875,0.0,1393.5906982421875,0.9402661323547364,1.0,0.0,3.0,1.0,0.0
18082260,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.9781544208526612,0.2548468708992004,0.2295969724655151,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.8906351327896118,0.1968175321817398,0.1863089650869369,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9380764365196228,0.2267831563949585,0.1583824306726455,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.8781495690345764,0.1887624412775039,0.178764671087265,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.8111465573310852,0.1470375210046768,0.6625837087631226,286.05352783203125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5527038574219,286.0575866699219,1.0,0.3129366636276245,1.0,1.0,0.0,1.0,-1.70468270778656,1.704680323600769,2.3491318188462174e-06,1.30400550365448,1.0,1.0,0.0,37.8756217956543,86.0,34976.57421875,-0.0,391.1526489257813,1.0,283.1499938964844,285.3074645996094,296.0919189453125,298.7356262207031,293.1499938964844,293.1499938964844,283.04998779296875,33787.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771042943000793,1.0,0.0,0.0,3.871726512908936,3.8717525005340576,1.000236352410866e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6498.818359375,0.0,1776.5682373046875,1683.569091796875,0.0,1434.96240234375,0.9551961421966552,1.0,0.0,3.0,1.0,0.0
18082320,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.9781544208526612,0.2548468708992004,0.2295969724655151,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.8906351327896118,0.1968175321817398,0.1863089650869369,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9380764365196228,0.2267831563949585,0.1583824306726455,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.8781495690345764,0.1887624412775039,0.178764671087265,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.8111465573310852,0.1470375210046768,0.6625837087631226,286.05352783203125,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5527038574219,286.0575866699219,1.0,0.3129366636276245,1.0,1.0,0.0,1.0,-1.70468270778656,1.704680323600769,2.3491318188462174e-06,1.30400550365448,1.0,1.0,0.0,37.8756217956543,86.0,34976.57421875,-0.0,391.1526489257813,1.0,283.1499938964844,285.3074645996094,296.0919189453125,298.7356262207031,293.1499938964844,293.1499938964844,283.04998779296875,33787.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771042943000793,1.0,0.0,0.0,3.871726512908936,3.8717525005340576,1.000236352410866e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6498.818359375,0.0,1776.5682373046875,1683.569091796875,0.0,1434.96240234375,0.9551961421966552,1.0,0.0,3.0,1.0,0.0
18082380,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8978797793388367,0.2572936117649078,0.2313633561134338,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.82581627368927,0.1988681703805923,0.1888094097375869,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8638348579406738,0.2293228209018707,0.1605882346630096,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.815030574798584,0.1906019449234008,0.1810624599456787,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.7491634488105774,0.1476512253284454,0.66801518201828,285.9929504394531,284.95001220703125,295.2349548339844,293.0838623046875,295.2337646484375,297.5297241210937,285.9922790527344,1.0,0.3272112011909485,1.0,1.0,0.0,1.0,-1.7161282300949097,1.7161258459091189,2.379628767812392e-06,1.3130097389221191,1.0,1.0,0.0,49.74940490722656,86.0,35652.84765625,-0.0,433.6033630371094,1.0,283.052490234375,285.2268371582031,296.1327209472656,298.859375,293.1499938964844,293.1499938964844,283.04998779296875,34644.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867504119873047,1.0,0.0,0.0,3.920470952987671,3.920497417449951,1.0255805591441458e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6447.30810546875,0.0,1844.5169677734373,1683.569091796875,0.0,1507.7996826171875,0.9651252627372742,1.0,0.0,3.0,1.0,0.0
18082440,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8890866041183472,0.2578569054603576,0.2318857163190841,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.818374514579773,0.1991672366857528,0.1891757696866989,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8556492924690247,0.2296942323446273,0.1609097570180893,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8073232173919678,0.1908681988716125,0.1813977211713791,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7421248555183411,0.147727370262146,0.6687448024749756,285.9930725097656,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5270080566406,285.9931335449219,1.0,0.3296402394771576,1.0,1.0,0.0,1.0,-1.7188608646392822,1.7188584804534912,2.386929736530874e-06,1.315146565437317,1.0,1.0,0.0,51.7247314453125,89.0,35716.5390625,-0.0,440.9949951171875,1.0,283.0516967773437,285.2266540527344,296.1323547363281,298.86138916015625,293.1499938964844,293.1499938964844,282.75,34732.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876266598701477,1.0,0.0,0.0,3.9254558086395264,3.9254825115203857,1.0281902405040455e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6802.07666015625,0.0,1851.5618896484373,1683.569091796875,0.0,1514.5067138671875,0.9663110971450806,1.0,0.0,3.0,1.0,0.0
18082500,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.8677500486373901,0.2598214447498321,0.2338267117738723,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.7986761927604675,0.2001318782567978,0.1903976947069168,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.8358835577964783,0.2308889925479889,0.161988765001297,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.7871621251106262,0.1917176395654678,0.1825081259012222,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.7247191667556763,0.1479128897190094,0.6709414124488831,285.85650634765625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5165405273437,285.8363342285156,1.0,0.3364232182502746,1.0,1.0,0.0,1.0,-1.7279255390167236,1.7279231548309326,2.411276000202633e-06,1.3222581148147583,1.0,1.0,0.0,57.46138381958008,89.0,36847.0703125,-0.0,463.2786560058594,1.0,282.7922668457031,285.0440979003906,296.1812744140625,299.0706787109375,293.1499938964844,293.1499938964844,282.75,35019.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978247761726379,1.0,0.0,0.0,3.9416756629943848,3.941702365875244,1.0367047025283682e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6605.3662109375,0.0,1874.608642578125,1683.569091796875,0.0,1593.62890625,0.9701698422431946,1.0,0.0,3.0,1.0,0.0
18082560,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.8524763584136963,0.2616842091083526,0.2357006967067718,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.7833030819892883,0.2008964866399765,0.1913942247629165,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.8213157057762146,0.2318468391895294,0.162867933511734,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7720277905464172,0.1923722624778747,0.1833991259336471,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.710909903049469,0.1479411125183105,0.6722947955131531,285.78790283203125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5049743652344,285.7864685058594,1.0,0.3424053192138672,1.0,1.0,0.0,1.0,-1.7351242303848269,1.7351218461990356,2.4307244075316703e-06,1.3279101848602295,1.0,1.0,0.0,62.56047439575195,77.0,37057.7890625,-0.0,482.7409057617188,1.0,282.7542724609375,284.99566650390625,296.1726989746094,299.0321044921875,293.1499938964844,293.1499938964844,282.45001220703125,35241.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033164501190186,1.0,0.0,0.0,3.954159021377564,3.954185962677002,1.0432815997774014e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6920.2216796875,0.0,1892.4759521484373,1683.569091796875,0.0,1637.02392578125,0.9731395840644836,1.0,0.0,3.0,1.0,0.0
18082620,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.8440103530883789,0.2652202844619751,0.2390825003385543,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.7732016444206238,0.2020702958106994,0.1927752196788787,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.811560869216919,0.2333689033985138,0.1641385406255722,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7620455026626587,0.1933326572179794,0.1845768243074417,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.6997445821762085,0.1477111577987671,0.672457218170166,285.576904296875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.481201171875,285.57501220703125,1.0,0.3471251428127289,1.0,1.0,0.0,1.0,-1.743981957435608,1.7439794540405271,2.4548196506657405e-06,1.3348915576934814,1.0,1.0,0.0,66.785400390625,65.0,38260.4375,-0.0,500.8176574707031,1.0,282.457275390625,284.76251220703125,296.1781921386719,299.1302490234375,293.1499938964844,293.1499938964844,282.1499938964844,35548.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154632806777954,1.0,0.0,0.0,3.9713096618652335,3.971336841583252,1.0523514220039942e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7024.1396484375,0.0,1917.2081298828125,1683.569091796875,0.0,1734.857421875,0.9772193431854248,1.0,0.0,3.0,1.0,0.0
18082680,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.8440103530883789,0.2652202844619751,0.2390825003385543,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.7732016444206238,0.2020702958106994,0.1927752196788787,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.811560869216919,0.2333689033985138,0.1641385406255722,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7620455026626587,0.1933326572179794,0.1845768243074417,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.6997445821762085,0.1477111577987671,0.672457218170166,285.576904296875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.481201171875,285.57501220703125,1.0,0.3471251428127289,1.0,1.0,0.0,1.0,-1.743981957435608,1.7439794540405271,2.4548196506657405e-06,1.3348915576934814,1.0,1.0,0.0,66.785400390625,65.0,38260.4375,-0.0,500.8176574707031,1.0,282.457275390625,284.76251220703125,296.1781921386719,299.1302490234375,293.1499938964844,293.1499938964844,282.1499938964844,35548.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154632806777954,1.0,0.0,0.0,3.9713096618652335,3.971336841583252,1.0523514220039942e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7024.1396484375,0.0,1917.2081298828125,1683.569091796875,0.0,1734.857421875,0.9772193431854248,1.0,0.0,3.0,1.0,0.0
18082740,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.84572434425354,0.2669491767883301,0.2406664341688156,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.7738087773323059,0.2025478333234787,0.1932677924633026,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8122799396514893,0.2340160012245178,0.1646243929862976,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287109375,0.7625212073326111,0.1937034726142883,0.1849679201841354,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.6993945240974426,0.1475000232458114,0.6716631650924683,285.42498779296875,284.95001220703125,295.3319091796875,293.14117431640625,295.33074951171875,297.4695129394531,285.4047241210937,1.0,0.347362071275711,1.0,1.0,0.0,1.0,-1.746576189994812,1.7465736865997314,2.461906888129306e-06,1.3369383811950684,1.0,1.0,0.0,66.86373901367188,65.0,39277.15625,0.0,502.6986389160156,1.0,282.1911315917969,284.56890869140625,296.20367431640625,299.2877502441406,293.1499938964844,293.1499938964844,282.1499938964844,35652.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224615812301636,1.0,0.0,0.0,3.977138996124268,3.977166175842285,1.055443021868996e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6787.70166015625,0.0,1925.6630859375,1683.569091796875,0.0,1792.322265625,0.97860586643219,1.0,0.0,3.0,1.0,0.0
