time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082800,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.8500668406486511,0.2685218751430511,0.242061048746109,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.7769511342048645,0.2029131054878235,0.1936077624559402,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8155121803283691,0.2345301359891891,0.1649808883666992,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3547668457031,0.7654426097869873,0.1939676105976104,0.1852117478847503,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.7014349699020386,0.1472158282995224,0.6703375577926636,285.35430908203125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4576416015625,285.3522644042969,1.0,0.346473217010498,1.0,1.0,0.0,1.0,-1.7477893829345703,1.7477869987487793,2.465249508531997e-06,1.3379145860671997,1.0,1.0,0.0,65.95182037353516,53.0,39373.17578125,0.0,500.7573852539063,1.0,282.1542663574219,284.5195617675781,296.1869506835937,299.2195129394531,293.1499938964844,293.1499938964844,281.8500061035156,35731.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247008085250854,1.0,0.0,0.0,3.981500148773194,3.98152756690979,1.0577590501270606e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7114.98876953125,0.0,1932.0048828125,1683.569091796875,0.0,1810.8709716796875,0.9796432256698608,1.0,0.0,3.0,1.0,0.0
18082860,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8667346835136414,0.2715706825256347,0.244680568575859,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7905211448669434,0.2034924626350402,0.1940447986125946,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.828779399394989,0.2353888899087906,0.1655040830373764,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.778380811214447,0.1943481117486953,0.1854589283466339,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7120051383972168,0.146519273519516,0.6666287779808044,285.134765625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43438720703125,285.1319885253906,1.0,0.3420928120613098,1.0,1.0,0.0,1.0,-1.747933268547058,1.7479307651519775,2.466032128722873e-06,1.338335633277893,1.0,1.0,0.0,61.75857925415039,41.0,40394.2734375,0.0,488.3705749511719,1.0,281.8564453125,284.2803039550781,296.1956481933594,299.2992248535156,293.1499938964844,293.1499938964844,281.54998779296875,35840.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322500348091125,1.0,0.0,0.0,3.9875741004943848,3.987601518630981,1.0609888931867315e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7211.42333984375,0.0,1940.860595703125,1683.569091796875,0.0,1873.9598388671875,0.981087863445282,1.0,0.0,3.0,1.0,0.0
18082920,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8667346835136414,0.2715706825256347,0.244680568575859,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7905211448669434,0.2034924626350402,0.1940447986125946,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.828779399394989,0.2353888899087906,0.1655040830373764,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.778380811214447,0.1943481117486953,0.1854589283466339,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7120051383972168,0.146519273519516,0.6666287779808044,285.134765625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43438720703125,285.1319885253906,1.0,0.3420928120613098,1.0,1.0,0.0,1.0,-1.747933268547058,1.7479307651519775,2.466032128722873e-06,1.338335633277893,1.0,1.0,0.0,61.75857925415039,41.0,40394.2734375,0.0,488.3705749511719,1.0,281.8564453125,284.2803039550781,296.1956481933594,299.2992248535156,293.1499938964844,293.1499938964844,281.54998779296875,35840.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322500348091125,1.0,0.0,0.0,3.9875741004943848,3.987601518630981,1.0609888931867315e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7211.42333984375,0.0,1940.860595703125,1683.569091796875,0.0,1873.9598388671875,0.981087863445282,1.0,0.0,3.0,1.0,0.0
18082980,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8950396180152893,0.2744317650794983,0.247038722038269,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8137897849082947,0.203874796628952,0.1941947489976883,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8517721891403198,0.2360136061906814,0.1657898873090744,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8013173341751099,0.1945416778326034,0.1854282319545745,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7297434210777283,0.1456816345453262,0.6618094444274902,284.9140625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.412109375,284.9135131835937,1.0,0.3350607454776764,1.0,1.0,0.0,1.0,-1.7454663515090942,1.7454639673233032,2.4606281385786133e-06,1.3374525308609009,0.9537600874900818,0.9537600874900818,0.0,55.27069091796875,29.0,41253.85546875,0.0,467.5431518554688,1.0,281.5558166503906,284.047607421875,296.2064819335937,299.3747253417969,293.1499938964844,293.1499938964844,281.25,37448.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390011548995972,1.0,0.0,0.0,3.956730604171753,3.9567577838897705,1.0446390206197975e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7285.34375,0.0,1913.6966552734373,1683.569091796875,0.0,1931.0762939453125,0.974718689918518,1.0,0.0,3.0,1.0,0.0
18083040,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8950396180152893,0.2744317650794983,0.247038722038269,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8137897849082947,0.203874796628952,0.1941947489976883,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8517721891403198,0.2360136061906814,0.1657898873090744,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8013173341751099,0.1945416778326034,0.1854282319545745,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7297434210777283,0.1456816345453262,0.6618094444274902,284.9140625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.412109375,284.9135131835937,1.0,0.3350607454776764,1.0,1.0,0.0,1.0,-1.7454663515090942,1.7454639673233032,2.4606281385786133e-06,1.3374525308609009,0.9537600874900818,0.9537600874900818,0.0,55.27069091796875,29.0,41253.85546875,0.0,467.5431518554688,1.0,281.5558166503906,284.047607421875,296.2064819335937,299.3747253417969,293.1499938964844,293.1499938964844,281.25,37448.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390011548995972,1.0,0.0,0.0,3.956730604171753,3.9567577838897705,1.0446390206197975e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7285.34375,0.0,1913.6966552734373,1683.569091796875,0.0,1931.0762939453125,0.974718689918518,1.0,0.0,3.0,1.0,0.0
18083100,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9154270887374878,0.2758778035640716,0.2481922358274459,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8288818597793579,0.2040453404188156,0.1942116767168045,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8685116171836853,0.2363062053918838,0.1658885329961776,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8168888688087463,0.1946202218532562,0.1853572875261306,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.742178738117218,0.1452532261610031,0.6591789722442627,284.7877502441406,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4020690917969,284.7752990722656,1.0,0.3307979106903076,1.0,1.0,0.0,1.0,-1.7437467575073242,1.7437442541122437,2.456259380778647e-06,1.3363564014434814,0.8404380083084106,0.8404380083084106,0.0,51.38702774047852,29.0,41820.69921875,0.0,454.9560546875,1.0,281.2933349609375,283.8993225097656,296.230224609375,299.50811767578125,293.1499938964844,293.1499938964844,281.25,42173.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437114119529724,1.0,0.0,0.0,3.843167304992676,3.843194484710693,9.85534597930382e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6986.94189453125,0.0,1807.51904296875,1683.569091796875,0.0,1971.2977294921875,0.9496111273765564,1.0,0.0,3.0,1.0,0.0
18083160,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9429394602775574,0.2774331867694855,0.2493234872817993,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8478670716285706,0.2042586356401443,0.1941983103752136,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8901682496070862,0.236658439040184,0.16596220433712,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8353268504142761,0.1947410404682159,0.185258150100708,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7585183382034302,0.1448622643947601,0.6564563512802124,284.8294677734375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.39312744140625,284.8436584472656,1.0,0.3261361718177795,1.0,1.0,0.0,1.0,-1.7417888641357422,1.7417864799499512,2.451155069138622e-06,1.33500075340271,0.8154507279396057,0.8154507279396057,0.0,47.1814079284668,25.0,41306.10546875,0.0,441.2960205078125,1.0,281.2567749023437,283.9928894042969,296.2027893066406,299.3787536621094,293.1499938964844,293.1499938964844,281.54998779296875,45579.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428624033927917,1.0,0.0,0.0,3.593913078308105,3.5939383506774902,8.618435458629392e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6521.04736328125,0.0,1542.2318115234375,1683.569091796875,0.0,1964.0260009765625,0.9009730815887452,1.0,0.0,3.0,1.0,0.0
18083220,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9974249601364136,0.2820737957954407,0.2528307437896728,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8968920111656189,0.205578938126564,0.1949047446250915,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9477284550666808,0.2384727597236633,0.1667922735214233,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8822593688964844,0.1958473920822143,0.1857697069644928,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8008173704147339,0.1448209881782531,0.6538618206977844,285.0359191894531,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38885498046875,285.0334167480469,1.0,0.3189753592014313,1.0,1.0,0.0,1.0,-1.7451844215393066,1.7451820373535156,2.460586301822332e-06,1.3378067016601562,0.9681155681610109,0.9681155681610109,0.0,39.7367057800293,25.0,40976.83203125,0.0,421.2568054199219,1.0,281.5427551269531,284.1734313964844,296.15447998046875,299.2027587890625,293.1499938964844,293.1499938964844,281.25,33067.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276697158813477,1.0,0.0,0.0,3.7257797718048096,3.725803852081299,9.262487310479628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7211.82470703125,0.0,1596.727294921875,1683.569091796875,0.0,1835.5810546875,0.9202563166618348,1.0,0.0,3.0,1.0,0.0
18083280,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9974249601364136,0.2820737957954407,0.2528307437896728,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8968920111656189,0.205578938126564,0.1949047446250915,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9477284550666808,0.2384727597236633,0.1667922735214233,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8822593688964844,0.1958473920822143,0.1857697069644928,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8008173704147339,0.1448209881782531,0.6538618206977844,285.0359191894531,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38885498046875,285.0334167480469,1.0,0.3189753592014313,1.0,1.0,0.0,1.0,-1.7451844215393066,1.7451820373535156,2.460586301822332e-06,1.3378067016601562,0.9681155681610109,0.9681155681610109,0.0,39.7367057800293,25.0,40976.83203125,0.0,421.2568054199219,1.0,281.5427551269531,284.1734313964844,296.15447998046875,299.2027587890625,293.1499938964844,293.1499938964844,281.25,33067.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276697158813477,1.0,0.0,0.0,3.7257797718048096,3.725803852081299,9.262487310479628e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7211.82470703125,0.0,1596.727294921875,1683.569091796875,0.0,1835.5810546875,0.9202563166618348,1.0,0.0,3.0,1.0,0.0
18083340,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.99765944480896,0.2888493835926056,0.2353243976831436,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9226803183555604,0.2065078467130661,0.1958590894937515,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9737510085105896,0.2396805435419082,0.1677378416061401,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9058915376663208,0.1965911835432052,0.186539813876152,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8198444247245789,0.1446260660886764,0.6529901027679443,284.8601379394531,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39080810546875,284.8674621582031,1.0,0.3133340775966644,1.0,1.0,0.0,1.0,-1.7265167236328125,1.726514220237732,2.4110656795528485e-06,1.32402765750885,0.8265098929405212,0.8265098929405212,0.0,36.734893798828125,28.0,41049.00390625,0.0,401.4922180175781,1.0,281.25750732421875,284.0139465332031,296.2339172363281,299.3830261230469,293.1499938964844,293.1499938964844,281.54998779296875,41829.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360596060752869,1.0,0.0,0.0,3.550558567047119,3.5505828857421875,8.411756198256626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6517.39208984375,0.0,1467.75146484375,1683.569091796875,0.0,1906.1112060546875,0.8870967626571655,1.0,0.0,3.0,1.0,0.0
18083400,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.99765944480896,0.2888493835926056,0.2353243976831436,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9226803183555604,0.2065078467130661,0.1958590894937515,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9737510085105896,0.2396805435419082,0.1677378416061401,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9058915376663208,0.1965911835432052,0.186539813876152,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8198444247245789,0.1446260660886764,0.6529901027679443,284.8601379394531,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39080810546875,284.8674621582031,1.0,0.3133340775966644,1.0,1.0,0.0,1.0,-1.7265167236328125,1.726514220237732,2.4110656795528485e-06,1.32402765750885,0.8265098929405212,0.8265098929405212,0.0,36.734893798828125,28.0,41049.00390625,0.0,401.4922180175781,1.0,281.25750732421875,284.0139465332031,296.2339172363281,299.3830261230469,293.1499938964844,293.1499938964844,281.54998779296875,41829.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360596060752869,1.0,0.0,0.0,3.550558567047119,3.5505828857421875,8.411756198256626e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6517.39208984375,0.0,1467.75146484375,1683.569091796875,0.0,1906.1112060546875,0.8870967626571655,1.0,0.0,3.0,1.0,0.0
18083460,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9948089122772216,0.2993022203445434,0.2220833599567413,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9412256479263306,0.2077972441911697,0.196859210729599,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9887472987174988,0.2413809299468994,0.1687278896570205,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9233652949333192,0.1976850479841232,0.1873607337474823,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8317322134971619,0.1448576748371124,0.6529754996299744,285.02996826171875,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4123840332031,285.0253295898437,1.0,0.309943675994873,1.0,1.0,0.0,1.0,-1.7139452695846558,1.7139428853988647,2.3786924430169165e-06,1.3152559995651243,0.9600246548652648,0.9600246548652648,0.0,35.01533126831055,46.0,40403.9375,0.0,389.32562255859375,1.0,281.5423889160156,284.1695251464844,296.1793518066406,299.199462890625,293.1499938964844,293.1499938964844,281.25,32565.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240332961082458,1.0,0.0,0.0,3.6805946826934814,3.680618286132813,9.039184760695208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7165.9765625,0.0,1541.5618896484375,1683.569091796875,0.0,1805.33349609375,0.909615993499756,1.0,0.0,3.0,1.0,0.0
18083520,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9948089122772216,0.2993022203445434,0.2220833599567413,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9412256479263306,0.2077972441911697,0.196859210729599,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9887472987174988,0.2413809299468994,0.1687278896570205,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9233652949333192,0.1976850479841232,0.1873607337474823,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8317322134971619,0.1448576748371124,0.6529754996299744,285.02996826171875,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4123840332031,285.0253295898437,1.0,0.309943675994873,1.0,1.0,0.0,1.0,-1.7139452695846558,1.7139428853988647,2.3786924430169165e-06,1.3152559995651243,0.9600246548652648,0.9600246548652648,0.0,35.01533126831055,46.0,40403.9375,0.0,389.32562255859375,1.0,281.5423889160156,284.1695251464844,296.1793518066406,299.199462890625,293.1499938964844,293.1499938964844,281.25,32565.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240332961082458,1.0,0.0,0.0,3.6805946826934814,3.680618286132813,9.039184760695208e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7165.9765625,0.0,1541.5618896484375,1683.569091796875,0.0,1805.33349609375,0.909615993499756,1.0,0.0,3.0,1.0,0.0
18083580,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9971985816955566,0.3070997893810272,0.2327453792095184,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.929743766784668,0.2087108194828033,0.1979212015867233,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9799939393997192,0.2425394505262375,0.1697199046611786,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9119664430618286,0.198426604270935,0.1882530897855758,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8226142525672913,0.1449480354785919,0.6540877819061279,284.87957763671875,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.42303466796875,284.8902587890625,1.0,0.3146972358226776,1.0,1.0,0.0,1.0,-1.7315977811813354,1.7315952777862549,2.426387482046266e-06,1.3292973041534424,0.836676299571991,0.836676299571991,0.0,36.57813262939453,64.0,41107.29296875,0.0,403.9615478515625,1.0,281.2572631835937,284.03326416015625,296.2489013671875,299.3835754394531,293.1499938964844,293.1499938964844,281.54998779296875,40594.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332656979560852,1.0,0.0,0.0,3.528936624526977,3.5289602279663086,8.309616532642394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6524.8798828125,0.0,1435.8419189453125,1683.569091796875,0.0,1882.51171875,0.882036030292511,1.0,0.0,3.0,1.0,0.0
18083640,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9971985816955566,0.3070997893810272,0.2327453792095184,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.929743766784668,0.2087108194828033,0.1979212015867233,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9799939393997192,0.2425394505262375,0.1697199046611786,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9119664430618286,0.198426604270935,0.1882530897855758,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8226142525672913,0.1449480354785919,0.6540877819061279,284.87957763671875,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.42303466796875,284.8902587890625,1.0,0.3146972358226776,1.0,1.0,0.0,1.0,-1.7315977811813354,1.7315952777862549,2.426387482046266e-06,1.3292973041534424,0.836676299571991,0.836676299571991,0.0,36.57813262939453,64.0,41107.29296875,0.0,403.9615478515625,1.0,281.2572631835937,284.03326416015625,296.2489013671875,299.3835754394531,293.1499938964844,293.1499938964844,281.54998779296875,40594.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332656979560852,1.0,0.0,0.0,3.528936624526977,3.5289602279663086,8.309616532642394e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6524.8798828125,0.0,1435.8419189453125,1683.569091796875,0.0,1882.51171875,0.882036030292511,1.0,0.0,3.0,1.0,0.0
18083700,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.3088262975215912,0.2461967766284942,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9135037064552308,0.2093032002449035,0.1984266638755798,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9660094380378724,0.2433149665594101,0.1701895892620086,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8972634673118591,0.1989254653453827,0.1886761784553527,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8102636337280273,0.1450337171554565,0.6544896960258484,285.0489807128906,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4186706542969,285.0668334960937,1.0,0.3195562064647674,1.0,1.0,0.0,1.0,-1.7499032020568848,1.7499006986618042,2.475535438861698e-06,1.3431296348571775,0.9517298936843872,0.9517298936843872,0.0,38.62434387207031,64.0,40921.02734375,0.0,420.6982421875,1.0,281.4993591308594,284.2084655761719,296.1919250488281,299.1863708496094,293.1499938964844,293.1499938964844,281.54998779296875,33706.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270888090133667,1.0,0.0,0.0,3.593526124954224,3.5935490131378174,8.616579521003587e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6766.32958984375,0.0,1454.3468017578125,1683.569091796875,0.0,1830.73583984375,0.8937872052192688,1.0,0.0,3.0,1.0,0.0
18083760,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9990000128746032,0.3092562854290008,0.2625131905078888,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8952934145927429,0.210049033164978,0.1991734653711319,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9468041658401488,0.2442723661661148,0.1708849519491195,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8798977732658386,0.1995719969272613,0.1893309354782104,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7941668629646301,0.1451819837093353,0.6555323004722595,285.0882873535156,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4090576171875,285.0882263183594,1.0,0.3258334696292877,1.0,1.0,0.0,1.0,-1.7732588052749634,1.7732561826705933,2.5386432298546424e-06,1.3604124784469604,1.0,1.0,0.0,41.44107055664063,67.0,41517.2421875,0.0,443.15142822265625,1.0,281.5423889160156,284.2093505859375,296.2050476074219,299.2748718261719,293.1499938964844,293.1499938964844,281.25,31238.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254740595817566,1.0,0.0,0.0,3.7212111949920654,3.721235036849976,9.239785754289188e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7265.21728515625,0.0,1577.522705078125,1683.569091796875,0.0,1817.293701171875,0.9179211854934692,1.0,0.0,3.0,1.0,0.0
18083820,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9794294834136964,0.3074232339859009,0.2771549820899963,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.857940673828125,0.2108518630266189,0.2004055976867675,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9026507139205932,0.2452563643455505,0.171973168849945,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8438704609870911,0.2002090066671371,0.1903965324163437,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7595986723899841,0.1447970271110534,0.6560463309288025,284.900634765625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3724365234375,284.9004821777344,1.0,0.3352511823177337,1.0,1.0,0.0,1.0,-1.795459508895874,1.795456886291504,2.597030061224359e-06,1.3749349117279053,0.904796838760376,0.904796838760376,0.0,48.04601287841797,70.0,42774.328125,0.0,477.03125,1.0,281.2572326660156,283.996826171875,296.280517578125,299.53759765625,293.1499938964844,293.1499938964844,280.95001220703125,36653.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412402033805847,1.0,0.0,0.0,3.731367111206055,3.731392145156861,9.290289426644448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7418.89111328125,0.0,1630.5867919921875,1683.569091796875,0.0,1950.158447265625,0.9232676029205322,1.0,0.0,3.0,1.0,0.0
18083880,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9794294834136964,0.3074232339859009,0.2771549820899963,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.857940673828125,0.2108518630266189,0.2004055976867675,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9026507139205932,0.2452563643455505,0.171973168849945,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8438704609870911,0.2002090066671371,0.1903965324163437,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7595986723899841,0.1447970271110534,0.6560463309288025,284.900634765625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3724365234375,284.9004821777344,1.0,0.3352511823177337,1.0,1.0,0.0,1.0,-1.795459508895874,1.795456886291504,2.597030061224359e-06,1.3749349117279053,0.904796838760376,0.904796838760376,0.0,48.04601287841797,70.0,42774.328125,0.0,477.03125,1.0,281.2572326660156,283.996826171875,296.280517578125,299.53759765625,293.1499938964844,293.1499938964844,280.95001220703125,36653.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412402033805847,1.0,0.0,0.0,3.731367111206055,3.731392145156861,9.290289426644448e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7418.89111328125,0.0,1630.5867919921875,1683.569091796875,0.0,1950.158447265625,0.9232676029205322,1.0,0.0,3.0,1.0,0.0
18083940,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9402140378952026,0.3087800443172455,0.2778517603874206,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8264632821083069,0.2111570984125137,0.2010193169116974,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8671086430549622,0.2456610798835754,0.1724907159805297,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8130999207496643,0.2003665417432785,0.1908701658248901,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7302762269973755,0.1439428478479385,0.6537419557571411,284.85528564453125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3514099121094,284.8692626953125,1.0,0.3423826992511749,1.0,1.0,0.0,1.0,-1.7955464124679563,1.7955437898635864,2.593481667645392e-06,1.3720955848693848,0.7948471307754517,0.7948471307754517,0.0,55.24430847167969,73.0,42738.20703125,0.0,499.0665893554688,1.0,280.958251953125,283.97808837890625,296.2528381347656,299.5361633300781,293.1499938964844,293.1499938964844,281.25,44355.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509573101997375,1.0,0.0,0.0,3.372974634170532,3.372997522354126,7.591357302771939e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6666.490234375,0.0,1304.025634765625,1683.569091796875,0.0,2033.73876953125,0.8525680303573608,1.0,0.0,3.0,1.0,0.0
18084000,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9402140378952026,0.3087800443172455,0.2778517603874206,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8264632821083069,0.2111570984125137,0.2010193169116974,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8671086430549622,0.2456610798835754,0.1724907159805297,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8130999207496643,0.2003665417432785,0.1908701658248901,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7302762269973755,0.1439428478479385,0.6537419557571411,284.85528564453125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3514099121094,284.8692626953125,1.0,0.3423826992511749,1.0,1.0,0.0,1.0,-1.7955464124679563,1.7955437898635864,2.593481667645392e-06,1.3720955848693848,0.7948471307754517,0.7948471307754517,0.0,55.24430847167969,73.0,42738.20703125,0.0,499.0665893554688,1.0,280.958251953125,283.97808837890625,296.2528381347656,299.5361633300781,293.1499938964844,293.1499938964844,281.25,44355.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509573101997375,1.0,0.0,0.0,3.372974634170532,3.372997522354126,7.591357302771939e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6666.490234375,0.0,1304.025634765625,1683.569091796875,0.0,2033.73876953125,0.8525680303573608,1.0,0.0,3.0,1.0,0.0
18084060,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9186039566993712,0.312796950340271,0.2811999022960663,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8090078830718994,0.212124302983284,0.2019699960947036,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8483315706253052,0.246940016746521,0.1733799129724502,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7946721315383911,0.2011559009552002,0.1916598081588745,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7135416865348816,0.1436478942632675,0.6526734232902527,285.0190734863281,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34881591796875,285.0156555175781,1.0,0.3483760952949524,1.0,1.0,0.0,1.0,-1.801435112953186,1.801432490348816,2.607604756121873e-06,1.3748103380203247,0.9210070967674256,0.9210070967674256,0.0,60.56905746459961,61.0,42532.11328125,0.0,519.21533203125,1.0,281.2409362792969,284.11090087890625,296.180419921875,299.3460388183594,293.1499938964844,293.1499938964844,280.95001220703125,32551.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391355037689209,1.0,0.0,0.0,3.545445919036865,3.545468330383301,8.387548291466373e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7338.95751953125,0.0,1394.8638916015625,1683.569091796875,0.0,1932.2193603515625,0.8792421817779541,1.0,0.0,3.0,1.0,0.0
18084120,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9186039566993712,0.312796950340271,0.2811999022960663,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8090078830718994,0.212124302983284,0.2019699960947036,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8483315706253052,0.246940016746521,0.1733799129724502,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7946721315383911,0.2011559009552002,0.1916598081588745,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7135416865348816,0.1436478942632675,0.6526734232902527,285.0190734863281,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34881591796875,285.0156555175781,1.0,0.3483760952949524,1.0,1.0,0.0,1.0,-1.801435112953186,1.801432490348816,2.607604756121873e-06,1.3748103380203247,0.9210070967674256,0.9210070967674256,0.0,60.56905746459961,61.0,42532.11328125,0.0,519.21533203125,1.0,281.2409362792969,284.11090087890625,296.180419921875,299.3460388183594,293.1499938964844,293.1499938964844,280.95001220703125,32551.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391355037689209,1.0,0.0,0.0,3.545445919036865,3.545468330383301,8.387548291466373e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7338.95751953125,0.0,1394.8638916015625,1683.569091796875,0.0,1932.2193603515625,0.8792421817779541,1.0,0.0,3.0,1.0,0.0
18084180,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9231807589530944,0.3160433769226074,0.2843425571918487,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8103457689285278,0.2126765698194503,0.2026350945234298,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8497617244720459,0.2476118355989456,0.1739914268255233,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7958731651306152,0.2015564888715744,0.1921739876270294,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7133106589317322,0.1431627422571182,0.6509146690368652,284.8885803222656,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3414611816406,284.8980712890625,1.0,0.3483855426311493,1.0,1.0,0.0,1.0,-1.805253267288208,1.805250644683838,2.621561634441605e-06,1.3802145719528198,0.8099460601806641,0.8099460601806641,0.0,60.59066390991211,49.0,42875.87109375,0.0,521.8011474609375,1.0,280.9584655761719,283.9943542480469,296.23651123046875,299.5086975097656,293.1499938964844,293.1499938964844,281.25,40896.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480522394180298,1.0,0.0,0.0,3.3681797981262207,3.368201971054077,7.569789772787772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6677.09619140625,0.0,1275.455322265625,1683.569091796875,0.0,2008.6243896484373,0.8473217487335205,1.0,0.0,3.0,1.0,0.0
18084240,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9231807589530944,0.3160433769226074,0.2843425571918487,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8103457689285278,0.2126765698194503,0.2026350945234298,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8497617244720459,0.2476118355989456,0.1739914268255233,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7958731651306152,0.2015564888715744,0.1921739876270294,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7133106589317322,0.1431627422571182,0.6509146690368652,284.8885803222656,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3414611816406,284.8980712890625,1.0,0.3483855426311493,1.0,1.0,0.0,1.0,-1.805253267288208,1.805250644683838,2.621561634441605e-06,1.3802145719528198,0.8099460601806641,0.8099460601806641,0.0,60.59066390991211,49.0,42875.87109375,0.0,521.8011474609375,1.0,280.9584655761719,283.9943542480469,296.23651123046875,299.5086975097656,293.1499938964844,293.1499938964844,281.25,40896.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480522394180298,1.0,0.0,0.0,3.3681797981262207,3.368201971054077,7.569789772787772e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6677.09619140625,0.0,1275.455322265625,1683.569091796875,0.0,2008.6243896484373,0.8473217487335205,1.0,0.0,3.0,1.0,0.0
18084300,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9328561425209044,0.3180689215660095,0.2858490943908691,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8162611722946167,0.2130938470363617,0.2028507441282272,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8560447692871094,0.2481475472450256,0.1742043793201446,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8019663095474243,0.2018910348415374,0.1923169642686844,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.717837393283844,0.1430243700742721,0.6495904922485352,285.0289001464844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3402404785156,285.04071044921875,1.0,0.3468427658081054,1.0,1.0,0.0,1.0,-1.806157469749451,1.8061548471450808,2.626380137371598e-06,1.3826404809951782,0.9047806859016418,0.9047806859016418,0.0,59.019676208496094,49.0,42429.91015625,0.0,517.5691528320312,1.0,281.1953430175781,284.1377258300781,296.1753234863281,299.2948303222656,293.1499938964844,293.1499938964844,281.25,33922.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416430711746216,1.0,0.0,0.0,3.4360544681549072,3.436076164245605,7.877953294155304e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6888.89111328125,0.0,1293.2835693359375,1683.569091796875,0.0,1953.599365234375,0.8586812615394592,1.0,0.0,3.0,1.0,0.0
18084360,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9483014941215516,0.3202771544456482,0.287692129611969,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8261532783508301,0.2136309891939163,0.2032198458909988,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8670795559883118,0.2488221973180771,0.17457215487957,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8122994303703308,0.2023418843746185,0.1926051974296569,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7258538603782654,0.1429962664842605,0.6487960815429688,285.0320129394531,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34088134765625,285.0274658203125,1.0,0.3445748090744018,1.0,1.0,0.0,1.0,-1.808647632598877,1.8086450099945068,2.636054205140681e-06,1.386568546295166,0.9366633892059326,0.9366633892059326,0.0,56.4926986694336,37.0,42644.9140625,0.0,511.431884765625,1.0,281.2409973144531,284.1116943359375,296.1791687011719,299.3517761230469,293.1499938964844,293.1499938964844,280.95001220703125,31679.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389527559280396,1.0,0.0,0.0,3.5552542209625244,3.55527663230896,8.434020060121838e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7350.966796875,0.0,1398.8035888671875,1683.569091796875,0.0,1930.6644287109373,0.8807693123817444,1.0,0.0,3.0,1.0,0.0
18084420,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9851173758506776,0.3235299587249756,0.2906354069709778,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8546598553657532,0.2141502350568771,0.2036068439483642,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8994206190109253,0.2494143545627594,0.1749460101127624,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8399386405944824,0.2027193456888198,0.1928502023220062,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.749160885810852,0.1425792127847671,0.6462028622627258,284.8815612792969,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33367919921875,284.8905639648437,1.0,0.3381724059581756,1.0,1.0,0.0,1.0,-1.81028151512146,1.8102788925170896,2.644798087203526e-06,1.390946388244629,0.8143550753593445,0.8143550753593445,0.0,50.01919174194336,25.0,42984.05078125,0.0,492.5526428222656,1.0,280.958251953125,283.975341796875,296.2298278808594,299.5137023925781,293.1499938964844,293.1499938964844,281.25,40658.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492098808288574,1.0,0.0,0.0,3.397392749786377,3.3974151611328125,7.701668209847412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6680.9150390625,0.0,1302.3125,1683.569091796875,0.0,2018.6195068359373,0.8532124161720276,1.0,0.0,3.0,1.0,0.0
18084480,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9851173758506776,0.3235299587249756,0.2906354069709778,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8546598553657532,0.2141502350568771,0.2036068439483642,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8994206190109253,0.2494143545627594,0.1749460101127624,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8399386405944824,0.2027193456888198,0.1928502023220062,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.749160885810852,0.1425792127847671,0.6462028622627258,284.8815612792969,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33367919921875,284.8905639648437,1.0,0.3381724059581756,1.0,1.0,0.0,1.0,-1.81028151512146,1.8102788925170896,2.644798087203526e-06,1.390946388244629,0.8143550753593445,0.8143550753593445,0.0,50.01919174194336,25.0,42984.05078125,0.0,492.5526428222656,1.0,280.958251953125,283.975341796875,296.2298278808594,299.5137023925781,293.1499938964844,293.1499938964844,281.25,40658.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492098808288574,1.0,0.0,0.0,3.397392749786377,3.3974151611328125,7.701668209847412e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6680.9150390625,0.0,1302.3125,1683.569091796875,0.0,2018.6195068359373,0.8532124161720276,1.0,0.0,3.0,1.0,0.0
18084540,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8926323652267456,0.3319424092769623,0.2963342368602752,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.777449905872345,0.2154676616191864,0.2052325159311294,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8181801438331604,0.2515524923801422,0.1763657331466674,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7633001208305359,0.2037845402956009,0.1943158060312271,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6795358061790466,0.1423491537570953,0.6487371325492859,284.9538269042969,284.95001220703125,295.8999938964844,293.1913452148437,295.89874267578125,297.34967041015625,284.8774108886719,1.0,0.3217860460281372,1.0,1.0,0.0,1.0,-1.5159387588500977,1.5159367322921753,1.980954948521685e-06,1.2453452348709106,0.8868464827537537,0.8868464827537537,0.0,68.92037963867188,25.0,39321.55078125,0.0,453.3614501953125,1.0,281.2408752441406,283.92218017578125,296.1622619628906,299.3023986816406,293.1499938964844,293.1499938964844,280.95001220703125,32400.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397811412811279,1.0,0.0,0.0,3.56325912475586,3.563281774520874,8.472042622997833e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7115.15234375,0.0,1412.498779296875,1683.569091796875,0.0,1937.7158203125,0.8827672004699707,1.0,0.0,3.0,1.0,0.0
18084600,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8926323652267456,0.3319424092769623,0.2963342368602752,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.777449905872345,0.2154676616191864,0.2052325159311294,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8181801438331604,0.2515524923801422,0.1763657331466674,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7633001208305359,0.2037845402956009,0.1943158060312271,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6795358061790466,0.1423491537570953,0.6487371325492859,284.9538269042969,284.95001220703125,295.8999938964844,293.1913452148437,295.89874267578125,297.34967041015625,284.8774108886719,1.0,0.3217860460281372,1.0,1.0,0.0,1.0,-1.5159387588500977,1.5159367322921753,1.980954948521685e-06,1.2453452348709106,0.8868464827537537,0.8868464827537537,0.0,68.92037963867188,25.0,39321.55078125,0.0,453.3614501953125,1.0,281.2408752441406,283.92218017578125,296.1622619628906,299.3023986816406,293.1499938964844,293.1499938964844,280.95001220703125,32400.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397811412811279,1.0,0.0,0.0,3.56325912475586,3.563281774520874,8.472042622997833e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7115.15234375,0.0,1412.498779296875,1683.569091796875,0.0,1937.7158203125,0.8827672004699707,1.0,0.0,3.0,1.0,0.0
