time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084660,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9789393544197084,0.3425507545471191,0.3056814670562744,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.838115394115448,0.2172220200300216,0.2058333307504654,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8817209005355835,0.2542940676212311,0.1774264574050903,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8235642910003662,0.2051130533218383,0.1945784240961074,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.7322285771369934,0.1421775221824646,0.6455547213554382,284.7730712890625,284.95001220703125,295.9366760253906,293.1831970214844,295.9354553222656,297.38250732421875,284.79156494140625,1.0,0.3170307874679565,1.0,1.0,0.0,1.0,-1.6336300373077393,1.6336277723312378,2.2104854906501714e-06,1.2863131761550903,0.7100574970245361,0.7100574970245361,0.0,51.461029052734375,25.0,39835.75390625,0.0,440.0819091796875,1.0,280.959716796875,283.9197998046875,296.1870422363281,299.3432006835937,293.1499938964844,293.1499938964844,281.25,46822.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434704899787903,1.0,0.0,0.0,3.2185957431793213,3.218617677688598,6.912356980137702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6457.2685546875,0.0,1175.49267578125,1683.569091796875,0.0,1969.2335205078125,0.814284086227417,1.0,0.0,3.0,1.0,0.0
18084720,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9789393544197084,0.3425507545471191,0.3056814670562744,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.838115394115448,0.2172220200300216,0.2058333307504654,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8817209005355835,0.2542940676212311,0.1774264574050903,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8235642910003662,0.2051130533218383,0.1945784240961074,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.7322285771369934,0.1421775221824646,0.6455547213554382,284.7730712890625,284.95001220703125,295.9366760253906,293.1831970214844,295.9354553222656,297.38250732421875,284.79156494140625,1.0,0.3170307874679565,1.0,1.0,0.0,1.0,-1.6336300373077393,1.6336277723312378,2.2104854906501714e-06,1.2863131761550903,0.7100574970245361,0.7100574970245361,0.0,51.461029052734375,25.0,39835.75390625,0.0,440.0819091796875,1.0,280.959716796875,283.9197998046875,296.1870422363281,299.3432006835937,293.1499938964844,293.1499938964844,281.25,46822.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434704899787903,1.0,0.0,0.0,3.2185957431793213,3.218617677688598,6.912356980137702e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6457.2685546875,0.0,1175.49267578125,1683.569091796875,0.0,1969.2335205078125,0.814284086227417,1.0,0.0,3.0,1.0,0.0
18084780,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.99617338180542,0.3560566902160644,0.227733165025711,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9507610201835632,0.217392086982727,0.2062306106090545,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9969183206558228,0.2536294758319855,0.1776677072048187,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.930404007434845,0.2053161561489105,0.1948311775922775,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8229056000709534,0.1427075266838073,0.6434335112571716,285.0079650878906,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4229431152344,285.00372314453125,1.0,0.3146576583385467,1.0,1.0,0.0,1.0,-1.7402675151824951,1.740265130996704,2.4501207462890302e-06,1.3362691402435305,0.89569491147995,0.89569491147995,0.0,36.20441818237305,45.0,41028.87890625,0.0,407.8540344238281,1.0,281.2388000488281,284.1024169921875,296.1341247558594,299.19580078125,293.1499938964844,293.1499938964844,281.54998779296875,31927.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299255132675171,1.0,0.0,0.0,3.425941228866577,3.425962448120117,7.831646939848724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6497.19580078125,0.0,1269.2861328125,1683.569091796875,0.0,1854.44384765625,0.8520497679710388,1.0,0.0,3.0,1.0,0.0
18084840,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.99617338180542,0.3560566902160644,0.227733165025711,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9507610201835632,0.217392086982727,0.2062306106090545,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9969183206558228,0.2536294758319855,0.1776677072048187,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.930404007434845,0.2053161561489105,0.1948311775922775,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8229056000709534,0.1427075266838073,0.6434335112571716,285.0079650878906,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.4229431152344,285.00372314453125,1.0,0.3146576583385467,1.0,1.0,0.0,1.0,-1.7402675151824951,1.740265130996704,2.4501207462890302e-06,1.3362691402435305,0.89569491147995,0.89569491147995,0.0,36.20441818237305,45.0,41028.87890625,0.0,407.8540344238281,1.0,281.2388000488281,284.1024169921875,296.1341247558594,299.19580078125,293.1499938964844,293.1499938964844,281.54998779296875,31927.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299255132675171,1.0,0.0,0.0,3.425941228866577,3.425962448120117,7.831646939848724e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6497.19580078125,0.0,1269.2861328125,1683.569091796875,0.0,1854.44384765625,0.8520497679710388,1.0,0.0,3.0,1.0,0.0
18084900,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.9962671995162964,0.3623225390911102,0.2281589210033416,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.950496792793274,0.2176508158445358,0.2063809186220169,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.99651437997818,0.2537841498851776,0.1776365637779235,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.9301288723945618,0.2055473774671554,0.1949724853038787,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.8228979110717773,0.1429430246353149,0.644370436668396,285.10205078125,284.95001220703125,295.9916687011719,293.1704406738281,295.990478515625,297.44512939453125,285.1153259277344,1.0,0.3155761361122131,1.0,1.0,0.0,1.0,-1.7421648502349854,1.7421623468399048,2.456210722812102e-06,1.3384889364242554,0.988778829574585,0.988778829574585,0.0,36.31341552734375,45.0,40463.75,0.0,409.2913513183594,1.0,281.4942626953125,284.2226257324219,296.1137390136719,299.0585327148437,293.1499938964844,293.1499938964844,281.54998779296875,30063.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723520815372467,1.0,0.0,0.0,3.530603647232056,3.530625581741333,8.317470019392204e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6712.41796875,0.0,1361.384521484375,1683.569091796875,0.0,1801.0870361328125,0.875604510307312,1.0,0.0,3.0,1.0,0.0
18084960,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.997677206993103,0.3671236932277679,0.2354278266429901,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.94210684299469,0.2180894762277603,0.2067646831274032,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9904118180274964,0.2542373538017273,0.1778959184885025,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9215573072433472,0.2059332579374313,0.1953170150518417,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8168827295303345,0.1432282626628875,0.6457690596580505,285.12017822265625,284.95001220703125,296.010009765625,293.1661682128906,296.0088195800781,297.4600830078125,285.11846923828125,1.0,0.3185530602931976,1.0,1.0,0.0,1.0,-1.753747820854187,1.7537453174591064,2.487289521013736e-06,1.347098708152771,1.0,1.0,0.0,37.38859176635742,65.0,40807.01953125,0.0,419.280517578125,1.0,281.54083251953125,284.2106018066406,296.1400756835937,299.1588439941406,293.1499938964844,293.1499938964844,281.25,30098.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221877574920654,1.0,0.0,0.0,3.655461072921753,3.655484199523926,8.916155707083817e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7184.29638671875,0.0,1495.028076171875,1683.569091796875,0.0,1790.059326171875,0.9019781351089478,1.0,0.0,3.0,1.0,0.0
18085020,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.3703904449939728,0.2658453285694122,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.904027223587036,0.2184599190950393,0.2074492424726486,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9573553800582886,0.2545293569564819,0.1783725917339325,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8864169716835022,0.2062002122402191,0.1959025859832763,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7873517870903015,0.1431649029254913,0.6473063230514526,284.91583251953125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.4511413574219,284.9183654785156,1.0,0.3297211825847626,1.0,1.0,0.0,1.0,-1.7942020893096924,1.7941995859146118,2.5985891625168733e-06,1.3778507709503174,0.9256858229637146,0.9256858229637146,0.0,42.457366943359375,85.0,42425.75390625,0.0,459.146484375,1.0,281.256591796875,283.98016357421875,296.21905517578125,299.4364013671875,293.1499938964844,293.1499938964844,280.95001220703125,35010.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386824488639832,1.0,0.0,0.0,3.7210445404052734,3.721069097518921,9.238958682544762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7371.4931640625,0.0,1606.1060791015625,1683.569091796875,0.0,1928.36572265625,0.9199692010879515,1.0,0.0,3.0,1.0,0.0
18085080,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.3703904449939728,0.2658453285694122,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.904027223587036,0.2184599190950393,0.2074492424726486,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9573553800582886,0.2545293569564819,0.1783725917339325,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8864169716835022,0.2062002122402191,0.1959025859832763,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7873517870903015,0.1431649029254913,0.6473063230514526,284.91583251953125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.4511413574219,284.9183654785156,1.0,0.3297211825847626,1.0,1.0,0.0,1.0,-1.7942020893096924,1.7941995859146118,2.5985891625168733e-06,1.3778507709503174,0.9256858229637146,0.9256858229637146,0.0,42.457366943359375,85.0,42425.75390625,0.0,459.146484375,1.0,281.256591796875,283.98016357421875,296.21905517578125,299.4364013671875,293.1499938964844,293.1499938964844,280.95001220703125,35010.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386824488639832,1.0,0.0,0.0,3.7210445404052734,3.721069097518921,9.238958682544762e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7371.4931640625,0.0,1606.1060791015625,1683.569091796875,0.0,1928.36572265625,0.9199692010879515,1.0,0.0,3.0,1.0,0.0
18085140,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.3662058115005493,0.3112382292747497,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8575184941291809,0.2184989154338836,0.2078054100275039,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.90258526802063,0.2544640302658081,0.178553357720375,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8417527675628662,0.2061329782009124,0.1961617022752761,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7466006278991699,0.142375648021698,0.6458391547203064,284.8722229003906,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.39501953125,284.8860168457031,1.0,0.3462249636650085,1.0,1.0,0.0,1.0,-1.847893595695496,1.847890853881836,2.7529720227903454e-06,1.4202420711517334,0.8321611285209656,0.8321611285209656,0.0,51.464637756347656,103.0,43645.55859375,0.0,521.87060546875,1.0,280.9577941894531,283.9324645996094,296.20343017578125,299.52264404296875,293.1499938964844,293.1499938964844,281.25,41374.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525668740272522,1.0,0.0,0.0,3.4963860511779785,3.4964096546173096,8.15703060652595e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6715.3271484375,0.0,1407.41015625,1683.569091796875,0.0,2047.6993408203125,0.8765111565589905,1.0,0.0,3.0,1.0,0.0
18085200,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.3662058115005493,0.3112382292747497,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8575184941291809,0.2184989154338836,0.2078054100275039,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.90258526802063,0.2544640302658081,0.178553357720375,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8417527675628662,0.2061329782009124,0.1961617022752761,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7466006278991699,0.142375648021698,0.6458391547203064,284.8722229003906,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.39501953125,284.8860168457031,1.0,0.3462249636650085,1.0,1.0,0.0,1.0,-1.847893595695496,1.847890853881836,2.7529720227903454e-06,1.4202420711517334,0.8321611285209656,0.8321611285209656,0.0,51.464637756347656,103.0,43645.55859375,0.0,521.87060546875,1.0,280.9577941894531,283.9324645996094,296.20343017578125,299.52264404296875,293.1499938964844,293.1499938964844,281.25,41374.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525668740272522,1.0,0.0,0.0,3.4963860511779785,3.4964096546173096,8.15703060652595e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6715.3271484375,0.0,1407.41015625,1683.569091796875,0.0,2047.6993408203125,0.8765111565589905,1.0,0.0,3.0,1.0,0.0
18085260,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9501590728759766,0.3615894317626953,0.3263951241970062,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8015204071998596,0.2191463559865951,0.208887368440628,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8410964608192444,0.2552283108234405,0.1794019788503646,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7857265472412109,0.2066321372985839,0.1971130669116974,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6956939697265625,0.1416354030370712,0.64525306224823,285.0513916015625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3371276855469,285.04638671875,1.0,0.3640242218971252,1.0,1.0,0.0,1.0,-1.8672577142715447,1.8672549724578853,2.8075937734683976e-06,1.4338194131851196,0.9896297454833984,0.9896297454833984,0.0,67.39705657958984,91.0,43732.13671875,0.0,586.1686401367188,1.0,281.2421875,284.0711364746094,296.1332702636719,299.385009765625,293.1499938964844,293.1499938964844,280.95001220703125,31485.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467831969261169,1.0,0.0,0.0,3.7011661529541016,3.7011897563934326,9.140509860117164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7454.9580078125,0.0,1556.587158203125,1683.569091796875,0.0,1997.6866455078125,0.9134555459022522,1.0,0.0,3.0,1.0,0.0
18085320,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9501590728759766,0.3615894317626953,0.3263951241970062,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8015204071998596,0.2191463559865951,0.208887368440628,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8410964608192444,0.2552283108234405,0.1794019788503646,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7857265472412109,0.2066321372985839,0.1971130669116974,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6956939697265625,0.1416354030370712,0.64525306224823,285.0513916015625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3371276855469,285.04638671875,1.0,0.3640242218971252,1.0,1.0,0.0,1.0,-1.8672577142715447,1.8672549724578853,2.8075937734683976e-06,1.4338194131851196,0.9896297454833984,0.9896297454833984,0.0,67.39705657958984,91.0,43732.13671875,0.0,586.1686401367188,1.0,281.2421875,284.0711364746094,296.1332702636719,299.385009765625,293.1499938964844,293.1499938964844,280.95001220703125,31485.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467831969261169,1.0,0.0,0.0,3.7011661529541016,3.7011897563934326,9.140509860117164e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7454.9580078125,0.0,1556.587158203125,1683.569091796875,0.0,1997.6866455078125,0.9134555459022522,1.0,0.0,3.0,1.0,0.0
18085380,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9185614585876464,0.3621000349521637,0.3264816999435425,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.778346598148346,0.2191815078258514,0.2094545513391494,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8187479972839355,0.2551333308219909,0.1797802299261093,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7631953358650208,0.2065510004758834,0.1975603997707367,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6731348633766174,0.1405391842126846,0.6424325108528137,284.8675537109375,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.31494140625,284.87408447265625,1.0,0.3710774183273315,1.0,1.0,0.0,1.0,-1.867278814315796,1.867275953292847,2.8021765956509626e-06,1.4298415184020996,0.8480886220932007,0.8480886220932007,0.0,75.8263168334961,79.0,44194.33203125,0.0,612.4705200195312,1.0,280.9580993652344,283.8954162597656,296.17303466796875,299.54571533203125,293.1499938964844,293.1499938964844,281.25,39935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586643695831299,1.0,0.0,0.0,3.5892868041992188,3.589310884475708,8.596261977800168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6748.07763671875,0.0,1495.6202392578125,1683.569091796875,0.0,2100.867919921875,0.8944811224937439,1.0,0.0,3.0,1.0,0.0
18085440,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9185614585876464,0.3621000349521637,0.3264816999435425,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.778346598148346,0.2191815078258514,0.2094545513391494,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8187479972839355,0.2551333308219909,0.1797802299261093,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7631953358650208,0.2065510004758834,0.1975603997707367,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6731348633766174,0.1405391842126846,0.6424325108528137,284.8675537109375,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.31494140625,284.87408447265625,1.0,0.3710774183273315,1.0,1.0,0.0,1.0,-1.867278814315796,1.867275953292847,2.8021765956509626e-06,1.4298415184020996,0.8480886220932007,0.8480886220932007,0.0,75.8263168334961,79.0,44194.33203125,0.0,612.4705200195312,1.0,280.9580993652344,283.8954162597656,296.17303466796875,299.54571533203125,293.1499938964844,293.1499938964844,281.25,39935.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586643695831299,1.0,0.0,0.0,3.5892868041992188,3.589310884475708,8.596261977800168e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6748.07763671875,0.0,1495.6202392578125,1683.569091796875,0.0,2100.867919921875,0.8944811224937439,1.0,0.0,3.0,1.0,0.0
18085500,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9146453142166138,0.3635161817073822,0.3273554742336273,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.774789571762085,0.219332680106163,0.2095266729593277,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8151901364326477,0.2552790641784668,0.179795816540718,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7597373127937317,0.2066348195075988,0.1975763440132141,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6691091060638428,0.140122652053833,0.6403555870056152,285.01861572265625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.311767578125,285.0318908691406,1.0,0.3720340430736542,1.0,1.0,0.0,1.0,-1.8659549951553345,1.8659521341323853,2.7959929411736084e-06,1.4271334409713743,0.9439139366149902,0.9439139366149902,0.0,77.2255630493164,79.0,43549.56640625,0.0,615.9556274414062,1.0,281.2007141113281,284.06011962890625,296.1033020019531,299.30816650390625,293.1499938964844,293.1499938964844,281.25,34487.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524368166923523,1.0,0.0,0.0,3.626945734024048,3.626969337463379,8.777592483966146e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6965.8017578125,0.0,1496.423828125,1683.569091796875,0.0,2046.5697021484373,0.9015365839004515,1.0,0.0,3.0,1.0,0.0
18085560,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9169386029243468,0.3653835356235504,0.3288795053958893,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7756008505821228,0.2196646034717559,0.2097720205783844,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8159749507904053,0.2556456625461578,0.1799942851066589,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7604402899742126,0.2068910747766494,0.1977527737617492,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6690305471420288,0.1398791819810867,0.6389140486717224,285.0329895019531,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.31256103515625,285.0295715332031,1.0,0.3717882037162781,1.0,1.0,0.0,1.0,-1.866796374320984,1.866793513298035,2.796807393679046e-06,1.4265762567520142,0.9818760752677916,0.9818760752677916,0.0,77.00101470947266,67.0,43703.67578125,0.0,615.855224609375,1.0,281.2427062988281,284.04644775390625,296.1016845703125,299.353759765625,293.1499938964844,293.1499938964844,280.95001220703125,32329.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495014667510986,1.0,0.0,0.0,3.72947359085083,3.7294976711273193,9.28086308249476e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7446.5849609375,0.0,1595.33837890625,1683.569091796875,0.0,2021.1396484375,0.920527160167694,1.0,0.0,3.0,1.0,0.0
18085620,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9306556582450868,0.3679359853267669,0.3313364684581756,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7839866280555725,0.2198025435209274,0.2099292874336242,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8239906430244446,0.2556412518024444,0.1800531297922134,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7683113217353821,0.206908032298088,0.1977875530719757,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6749891042709351,0.1391284167766571,0.635339081287384,284.8642883300781,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.30615234375,284.8715209960937,1.0,0.3683895468711853,1.0,1.0,0.0,1.0,-1.865759253501892,1.8657565116882324,2.793368821585318e-06,1.4254798889160156,0.8441465497016907,0.8441465497016907,0.0,73.73734283447266,55.0,44120.87109375,0.0,604.7312622070312,1.0,280.9568786621094,283.8856811523437,296.1506042480469,299.5145874023437,293.1499938964844,293.1499938964844,281.25,40535.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590302228927612,1.0,0.0,0.0,3.59255313873291,3.5925772190093994,8.611913813183492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6734.95556640625,0.0,1503.588134765625,1683.569091796875,0.0,2104.072021484375,0.8956494927406311,1.0,0.0,3.0,1.0,0.0
18085680,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9306556582450868,0.3679359853267669,0.3313364684581756,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7839866280555725,0.2198025435209274,0.2099292874336242,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8239906430244446,0.2556412518024444,0.1800531297922134,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7683113217353821,0.206908032298088,0.1977875530719757,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6749891042709351,0.1391284167766571,0.635339081287384,284.8642883300781,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.30615234375,284.8715209960937,1.0,0.3683895468711853,1.0,1.0,0.0,1.0,-1.865759253501892,1.8657565116882324,2.793368821585318e-06,1.4254798889160156,0.8441465497016907,0.8441465497016907,0.0,73.73734283447266,55.0,44120.87109375,0.0,604.7312622070312,1.0,280.9568786621094,283.8856811523437,296.1506042480469,299.5145874023437,293.1499938964844,293.1499938964844,281.25,40535.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590302228927612,1.0,0.0,0.0,3.59255313873291,3.5925772190093994,8.611913813183492e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6734.95556640625,0.0,1503.588134765625,1683.569091796875,0.0,2104.072021484375,0.8956494927406311,1.0,0.0,3.0,1.0,0.0
18085740,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9574530720710754,0.3717731535434723,0.3341379165649414,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8024613857269287,0.2204385995864868,0.2100861668586731,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8415778279304504,0.2562926411628723,0.1801406294107437,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7860615849494934,0.2073932737112045,0.1978125274181366,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6899210810661316,0.1387564241886139,0.6317779421806335,285.0346374511719,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3081970214844,285.03106689453125,1.0,0.3622147440910339,1.0,1.0,0.0,1.0,-1.865167260169983,1.8651645183563232,2.794496822389192e-06,1.4271173477172852,0.9813517928123474,0.9813517928123474,0.0,67.39816284179688,43.0,43634.0625,0.0,584.1738891601562,1.0,281.2427978515625,284.04071044921875,296.0880126953125,299.3321838378906,293.1499938964844,293.1499938964844,280.95001220703125,32392.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490359544754028,1.0,0.0,0.0,3.731504678726196,3.7315289974212646,9.29097495827591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7438.0361328125,0.0,1598.154052734375,1683.569091796875,0.0,2017.116943359375,0.9209615588188172,1.0,0.0,3.0,1.0,0.0
18085800,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9574530720710754,0.3717731535434723,0.3341379165649414,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8024613857269287,0.2204385995864868,0.2100861668586731,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8415778279304504,0.2562926411628723,0.1801406294107437,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7860615849494934,0.2073932737112045,0.1978125274181366,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6899210810661316,0.1387564241886139,0.6317779421806335,285.0346374511719,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3081970214844,285.03106689453125,1.0,0.3622147440910339,1.0,1.0,0.0,1.0,-1.865167260169983,1.8651645183563232,2.794496822389192e-06,1.4271173477172852,0.9813517928123474,0.9813517928123474,0.0,67.39816284179688,43.0,43634.0625,0.0,584.1738891601562,1.0,281.2427978515625,284.04071044921875,296.0880126953125,299.3321838378906,293.1499938964844,293.1499938964844,280.95001220703125,32392.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490359544754028,1.0,0.0,0.0,3.731504678726196,3.7315289974212646,9.29097495827591e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7438.0361328125,0.0,1598.154052734375,1683.569091796875,0.0,2017.116943359375,0.9209615588188172,1.0,0.0,3.0,1.0,0.0
18085860,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9904159903526306,0.3745146095752716,0.3366352319717407,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8291732668876648,0.2206999063491821,0.2101752012968063,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8698257803916931,0.2563826739788055,0.1801315397024154,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8134984374046326,0.2075260579586029,0.1977719068527221,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.713513970375061,0.1382089108228683,0.6282871961593628,284.8659973144531,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3034362792969,284.8731689453125,1.0,0.3542318344116211,1.0,1.0,0.0,1.0,-1.864027738571167,1.8640248775482176,2.7953569770033937e-06,1.4293051958084106,0.8447896242141724,0.8447896242141724,0.0,59.31462860107422,31.0,44064.72265625,0.0,557.707763671875,1.0,280.95684814453125,283.8803100585937,296.1431579589844,299.5010681152344,293.1499938964844,293.1499938964844,281.25,40512.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584818005561829,1.0,0.0,0.0,3.5946195125579834,3.5946435928344727,8.621823326393496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6728.9296875,0.0,1505.6715087890625,1683.569091796875,0.0,2099.269775390625,0.896102249622345,1.0,0.0,3.0,1.0,0.0
18085920,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9904159903526306,0.3745146095752716,0.3366352319717407,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8291732668876648,0.2206999063491821,0.2101752012968063,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8698257803916931,0.2563826739788055,0.1801315397024154,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8134984374046326,0.2075260579586029,0.1977719068527221,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.713513970375061,0.1382089108228683,0.6282871961593628,284.8659973144531,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.3034362792969,284.8731689453125,1.0,0.3542318344116211,1.0,1.0,0.0,1.0,-1.864027738571167,1.8640248775482176,2.7953569770033937e-06,1.4293051958084106,0.8447896242141724,0.8447896242141724,0.0,59.31462860107422,31.0,44064.72265625,0.0,557.707763671875,1.0,280.95684814453125,283.8803100585937,296.1431579589844,299.5010681152344,293.1499938964844,293.1499938964844,281.25,40512.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584818005561829,1.0,0.0,0.0,3.5946195125579834,3.5946435928344727,8.621823326393496e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6728.9296875,0.0,1505.6715087890625,1683.569091796875,0.0,2099.269775390625,0.896102249622345,1.0,0.0,3.0,1.0,0.0
18085980,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.3812663853168487,0.3173304200172424,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8555349707603455,0.2213493883609771,0.2103776782751083,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.899468183517456,0.2569985389709472,0.1802247464656829,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8388671875,0.2080161720514297,0.1978344321250915,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7346034049987793,0.137927770614624,0.6252274513244629,285.0054626464844,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3199157714844,285.00146484375,1.0,0.3438098430633545,1.0,1.0,0.0,1.0,-1.837345838546753,1.8373430967330933,2.72190777650394e-06,1.4116783142089844,0.9577199816703796,0.9577199816703796,0.0,52.34373092651367,25.0,43105.29296875,0.0,517.6228637695312,1.0,281.2425231933594,284.0133972167969,296.08135986328125,299.3025817871094,293.1499938964844,293.1499938964844,280.95001220703125,33037.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480623722076416,1.0,0.0,0.0,3.7202227115631104,3.7202467918396,9.234877893504744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7386.42626953125,0.0,1590.1143798828125,1683.569091796875,0.0,2008.7115478515625,0.9186719059944152,1.0,0.0,3.0,1.0,0.0
18086040,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.3812663853168487,0.3173304200172424,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8555349707603455,0.2213493883609771,0.2103776782751083,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.899468183517456,0.2569985389709472,0.1802247464656829,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8388671875,0.2080161720514297,0.1978344321250915,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7346034049987793,0.137927770614624,0.6252274513244629,285.0054626464844,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3199157714844,285.00146484375,1.0,0.3438098430633545,1.0,1.0,0.0,1.0,-1.837345838546753,1.8373430967330933,2.72190777650394e-06,1.4116783142089844,0.9577199816703796,0.9577199816703796,0.0,52.34373092651367,25.0,43105.29296875,0.0,517.6228637695312,1.0,281.2425231933594,284.0133972167969,296.08135986328125,299.3025817871094,293.1499938964844,293.1499938964844,280.95001220703125,33037.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480623722076416,1.0,0.0,0.0,3.7202227115631104,3.7202467918396,9.234877893504744e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7386.42626953125,0.0,1590.1143798828125,1683.569091796875,0.0,2008.7115478515625,0.9186719059944152,1.0,0.0,3.0,1.0,0.0
18086100,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.386332243680954,0.3031933903694153,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8687877655029297,0.2215281128883361,0.210566446185112,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9145175218582152,0.2570834755897522,0.1803334951400756,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8512880206108093,0.2081208825111389,0.1979478597640991,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7447799444198608,0.1377748548984527,0.6243101954460144,284.8476257324219,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.33740234375,284.8292541503906,1.0,0.3386042416095733,1.0,1.0,0.0,1.0,-1.8200417757034304,1.8200390338897705,2.6728801003628178e-06,1.3987420797348022,0.8491931557655334,0.8491931557655334,0.0,49.36199569702149,25.0,43497.73046875,0.0,496.8501281738281,1.0,280.9960327148437,283.830322265625,296.1385498046875,299.5090026855469,293.1499938964844,293.1499938964844,280.95001220703125,37792.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533416748046875,1.0,0.0,0.0,3.684521436691284,3.684546232223511,9.058483101398452e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7124.86669921875,0.0,1585.4578857421875,1683.569091796875,0.0,2054.430419921875,0.911404550075531,1.0,0.0,3.0,1.0,0.0
18086160,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9990000128746032,0.3921426236629486,0.2894957065582275,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.882438600063324,0.2215514481067657,0.2105349004268646,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9308030605316162,0.2569661438465118,0.1802195459604263,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8641453385353088,0.2080747038125991,0.197850614786148,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7553572654724121,0.137558028101921,0.6229345798492432,284.8446655273437,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.3584899902344,284.8540344238281,1.0,0.333325982093811,1.0,1.0,0.0,1.0,-1.801652312278748,1.8016496896743768,2.6212358079646947e-06,1.3849034309387207,0.8065108060836792,0.8065108060836792,0.0,46.55207061767578,28.0,42657.35546875,0.0,476.3561706542969,1.0,280.9576721191406,283.8827514648437,296.1254577636719,299.4028625488281,293.1499938964844,293.1499938964844,281.25,43280.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540645599365234,1.0,0.0,0.0,3.4750237464904785,3.4750473499298096,8.057658646976051e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6624.92529296875,0.0,1398.937744140625,1683.569091796875,0.0,2060.717529296875,0.8721871376037598,1.0,0.0,3.0,1.0,0.0
18086220,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.4060703217983246,0.2688980102539062,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9056644439697266,0.2222810685634613,0.2109055817127227,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9573360085487366,0.2576223313808441,0.1804058700799942,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8862801194190979,0.2086171954870224,0.1980576068162918,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7737953662872314,0.1377163380384445,0.6221941709518433,284.99932861328125,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4150695800781,284.99468994140625,1.0,0.3262763917446136,1.0,1.0,0.0,1.0,-1.776935577392578,1.7769330739974976,2.551867282818421e-06,1.3656072616577148,0.9171152114868164,0.9171152114868164,0.0,42.5883903503418,46.0,41780.52734375,0.0,448.855712890625,1.0,281.2414855957031,284.02593994140625,296.0660095214844,299.1877136230469,293.1499938964844,293.1499938964844,280.95001220703125,33422.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393590807914734,1.0,0.0,0.0,3.5898702144622803,3.589893102645874,8.599055831837177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7255.0048828125,0.0,1448.32763671875,1683.569091796875,0.0,1934.1220703125,0.8897452354431152,1.0,0.0,3.0,1.0,0.0
18086280,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.4060703217983246,0.2688980102539062,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9056644439697266,0.2222810685634613,0.2109055817127227,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9573360085487366,0.2576223313808441,0.1804058700799942,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8862801194190979,0.2086171954870224,0.1980576068162918,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7737953662872314,0.1377163380384445,0.6221941709518433,284.99932861328125,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4150695800781,284.99468994140625,1.0,0.3262763917446136,1.0,1.0,0.0,1.0,-1.776935577392578,1.7769330739974976,2.551867282818421e-06,1.3656072616577148,0.9171152114868164,0.9171152114868164,0.0,42.5883903503418,46.0,41780.52734375,0.0,448.855712890625,1.0,281.2414855957031,284.02593994140625,296.0660095214844,299.1877136230469,293.1499938964844,293.1499938964844,280.95001220703125,33422.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393590807914734,1.0,0.0,0.0,3.5898702144622803,3.589893102645874,8.599055831837177e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7255.0048828125,0.0,1448.32763671875,1683.569091796875,0.0,1934.1220703125,0.8897452354431152,1.0,0.0,3.0,1.0,0.0
18086340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.414244145154953,0.2676355838775635,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.907839059829712,0.2225804179906845,0.2113207280635833,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9593580961227416,0.2577527165412903,0.1806372255086898,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8881586790084839,0.2087950706481933,0.198351502418518,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7752994298934937,0.1377872377634048,0.6228383779525757,284.8416442871094,284.95001220703125,296.43878173828125,293.122314453125,296.4376220703125,297.4463195800781,284.8467102050781,1.0,0.3266583383083343,1.0,1.0,0.0,1.0,-1.7773051261901855,1.777302622795105,2.5521806037431816e-06,1.365343451499939,0.7948682308197021,0.7948682308197021,0.0,42.380348205566406,46.0,42095.41796875,0.0,448.4571228027344,1.0,280.9744567871094,283.8813171386719,296.13995361328125,299.38116455078125,293.1499938964844,293.1499938964844,280.95001220703125,41957.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450389266014099,1.0,0.0,0.0,3.4484806060791016,3.4485037326812744,7.935035455375328e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6948.81201171875,0.0,1362.425048828125,1683.569091796875,0.0,1982.687255859375,0.8628636598587036,1.0,0.0,3.0,1.0,0.0
18086400,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.4169824421405792,0.2708095610141754,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.904187560081482,0.2226871997117996,0.2114246934652328,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9553841948509216,0.2577777802944183,0.180651843547821,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8846675753593445,0.2088469415903091,0.1984060704708099,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.772251546382904,0.1377844810485839,0.6229228973388672,284.8870849609375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4543151855469,284.89862060546875,1.0,0.3279585242271423,1.0,1.0,0.0,1.0,-1.7814208269119265,1.7814182043075562,2.5633082714193733e-06,1.368289828300476,0.80733722448349,0.80733722448349,0.0,42.97074890136719,64.0,42053.3515625,0.0,452.777587890625,1.0,280.95867919921875,283.9373779296875,296.1324462890625,299.3358154296875,293.1499938964844,293.1499938964844,281.25,41609.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449343800544739,1.0,0.0,0.0,3.3654654026031494,3.365487813949585,7.557594017271185e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6592.36279296875,0.0,1277.75,1683.569091796875,0.0,1981.7891845703125,0.8478457927703857,1.0,0.0,3.0,1.0,0.0
18086460,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.4220129549503326,0.2833971381187439,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8909845352172852,0.223457932472229,0.2119868993759155,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.940017580986023,0.2584710717201233,0.1809782981872558,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8717729449272156,0.2094679325819015,0.1988385617733001,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7610857486724854,0.138118490576744,0.6240451335906982,285.0623779296875,284.95001220703125,296.4754333496094,293.1287536621094,296.47430419921875,297.4631652832031,285.0641784667969,1.0,0.3331698477268219,1.0,1.0,0.0,1.0,-1.799457311630249,1.799454689025879,2.6130417154490715e-06,1.3816771507263184,0.939970314502716,0.939970314502716,0.0,45.42325592041016,64.0,42074.3671875,0.0,471.5168151855469,1.0,281.2226257324219,284.0899353027344,296.0830993652344,299.1708374023437,293.1499938964844,293.1499938964844,281.25,31716.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358042001724243,1.0,0.0,0.0,3.507233142852783,3.5072550773620605,8.207721293729264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6882.77490234375,0.0,1349.2611083984375,1683.569091796875,0.0,1903.949462890625,0.8716793060302734,1.0,0.0,3.0,1.0,0.0
