time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086520,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.4235669374465942,0.2908657789230346,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8837389945983887,0.2239372432231903,0.2124459445476532,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9312549829483032,0.2589147090911865,0.1812984943389892,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8647886514663696,0.209877923130989,0.1992325484752655,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7551048994064331,0.1383655667304992,0.6252396702766418,285.0586853027344,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.46258544921875,285.0566711425781,1.0,0.3364052772521972,1.0,1.0,0.0,1.0,-1.8112636804580688,1.8112610578536987,2.646084567459184e-06,1.3905748128890991,0.9602781534194946,0.9602781534194946,0.0,46.95281219482422,82.0,42385.69921875,0.0,483.7391357421875,1.0,281.2408447265625,284.07391357421875,296.1011962890625,299.23052978515625,293.1499938964844,293.1499938964844,280.95001220703125,31011.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350842356681824,1.0,0.0,0.0,3.578566312789917,3.5785887241363525,8.544987508685153e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7311.853515625,0.0,1418.5450439453125,1683.569091796875,0.0,1897.860107421875,0.8857731819152832,1.0,0.0,3.0,1.0,0.0
18086580,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4245452284812927,0.3238003253936767,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8545993566513062,0.2251918464899063,0.2139474749565124,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8966274857521057,0.2598159313201904,0.1822143644094467,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8371315002441406,0.2109352946281433,0.2005401402711868,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7314578890800476,0.138899490237236,0.629162073135376,284.9154052734375,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.435546875,284.9232177734375,1.0,0.3501741886138916,1.0,1.0,0.0,1.0,-1.8599830865859983,1.8599803447723389,2.785548304018448e-06,1.427656888961792,0.8671113848686218,0.8671113848686218,0.0,54.05115509033203,100.0,43954.83984375,0.0,538.2390747070312,1.0,280.9576416015625,283.9162902832031,296.1872863769531,299.50244140625,293.1499938964844,293.1499938964844,281.25,37389.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490243315696716,1.0,0.0,0.0,3.544827461242676,3.544850826263428,8.384622560697608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6736.35302734375,0.0,1429.373291015625,1683.569091796875,0.0,2017.016357421875,0.8830059766769409,1.0,0.0,3.0,1.0,0.0
18086640,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4245452284812927,0.3238003253936767,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8545993566513062,0.2251918464899063,0.2139474749565124,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8966274857521057,0.2598159313201904,0.1822143644094467,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8371315002441406,0.2109352946281433,0.2005401402711868,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7314578890800476,0.138899490237236,0.629162073135376,284.9154052734375,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.435546875,284.9232177734375,1.0,0.3501741886138916,1.0,1.0,0.0,1.0,-1.8599830865859983,1.8599803447723389,2.785548304018448e-06,1.427656888961792,0.8671113848686218,0.8671113848686218,0.0,54.05115509033203,100.0,43954.83984375,0.0,538.2390747070312,1.0,280.9576416015625,283.9162902832031,296.1872863769531,299.50244140625,293.1499938964844,293.1499938964844,281.25,37389.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490243315696716,1.0,0.0,0.0,3.544827461242676,3.544850826263428,8.384622560697608e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6736.35302734375,0.0,1429.373291015625,1683.569091796875,0.0,2017.016357421875,0.8830059766769409,1.0,0.0,3.0,1.0,0.0
18086700,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.4236066043376922,0.3440399765968323,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8392009735107422,0.2260418236255645,0.2147576212882995,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8789874911308289,0.2605199515819549,0.1826839596033096,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8223878145217896,0.211674764752388,0.2012548446655273,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7184637188911438,0.1392294913530349,0.6310515999794006,285.0768737792969,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.4128723144531,285.09295654296875,1.0,0.358585000038147,1.0,1.0,0.0,1.0,-1.888945698738098,1.888942837715149,2.870624257411692e-06,1.4498248100280762,0.9872361421585084,0.9872361421585084,0.0,58.73073959350586,100.0,43958.96484375,0.0,573.3922729492188,1.0,281.2002258300781,284.08123779296875,296.136474609375,299.3312683105469,293.1499938964844,293.1499938964844,281.25,32155.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457414269447327,1.0,0.0,0.0,3.630873203277588,3.6308963298797607,8.796612291916972e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7002.6708984375,0.0,1483.381591796875,1683.569091796875,0.0,1988.7232666015625,0.9004697203636169,1.0,0.0,3.0,1.0,0.0
18086760,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.9990000128746032,0.4220195412635803,0.3654448091983795,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8248865604400635,0.2271222472190857,0.2158692181110382,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.8625142574310303,0.2614896297454834,0.1834217309951782,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8079195022583008,0.2126332223415374,0.2022555619478225,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7050110697746277,0.1396829187870025,0.6337180137634277,285.1231384277344,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3877868652344,285.126220703125,1.0,0.3678369224071502,1.0,1.0,0.0,1.0,-1.9212692975997925,1.9212663173675537,2.967422233268735e-06,1.4746352434158323,1.0,1.0,0.0,64.00048828125,103.0,44672.93359375,0.0,613.968017578125,1.0,281.2422180175781,284.0952453613281,296.1495361328125,299.43280029296875,293.1499938964844,293.1499938964844,280.95001220703125,31499.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463300228118896,1.0,0.0,0.0,3.739446640014648,3.7394707202911377,9.330565262644086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7536.08056640625,0.0,1600.4810791015625,1683.569091796875,0.0,1993.78564453125,0.9219796657562256,1.0,0.0,3.0,1.0,0.0
18086820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9832081198692322,0.418558657169342,0.3777252733707428,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8011571168899536,0.2284979522228241,0.2176798433065414,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8373436331748962,0.2625011503696441,0.1845584362745285,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7833784222602844,0.2138322293758392,0.2038906067609787,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6824401021003723,0.1401160955429077,0.6379047632217407,284.9417724609375,284.95001220703125,296.5899353027344,293.1507263183594,296.5888671875,297.343505859375,284.9360046386719,1.0,0.3792627155780792,1.0,1.0,0.0,1.0,-1.947646975517273,1.9476438760757449,3.048298822250217e-06,1.4952448606491089,0.9598332643508912,0.9598332643508912,0.0,73.23590850830078,103.0,46281.5859375,0.0,664.0128173828125,1.0,280.9628295898437,283.8711853027344,296.2255554199219,299.7300109863281,293.1499938964844,293.1499938964844,280.95001220703125,33996.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618482708930969,1.0,0.0,0.0,3.809771776199341,3.8097970485687256,9.684812312116264e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7329.7470703125,0.0,1702.647216796875,1683.569091796875,0.0,2128.8037109375,0.9389949440956116,1.0,0.0,3.0,1.0,0.0
18086880,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9760371446609496,0.4183861017227173,0.3773342370986938,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7951485514640808,0.228739321231842,0.2180163711309433,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8314791917800903,0.2626371383666992,0.18473781645298,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7775209546089172,0.2140364497900009,0.2041918337345123,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6770374774932861,0.1401642709970474,0.6386107206344604,284.9311828613281,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3376159667969,284.9292907714844,1.0,0.3813475668430328,1.0,1.0,0.0,1.0,-1.947946310043335,1.947943329811096,3.049301085411571e-06,1.4955321550369265,0.9509211778640748,0.9509211778640748,0.0,75.5614242553711,91.0,46291.859375,0.0,672.320068359375,1.0,280.9566345214844,283.8647155761719,296.2196044921875,299.7197570800781,293.1499938964844,293.1499938964844,280.6499938964844,34784.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637127041816711,1.0,0.0,0.0,3.8070263862609854,3.80705189704895,9.67085952652269e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7747.2578125,0.0,1705.4976806640625,1683.569091796875,0.0,2145.21533203125,0.9391152858734132,1.0,0.0,3.0,1.0,0.0
18086940,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9615554809570312,0.4195444881916046,0.3776071965694427,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7842596769332886,0.2299465984106063,0.2193580567836761,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8203482627868652,0.2632202208042145,0.1852995753288269,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7669203281402588,0.2150412201881408,0.2053454518318176,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.6668350100517273,0.1404332816600799,0.6406332850456238,284.8497314453125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3226623535156,284.8611755371094,1.0,0.3860848844051361,1.0,1.0,0.0,1.0,-1.954373836517334,1.9543707370758057,3.068717205678695e-06,1.5002225637435913,0.8254257440567017,0.8254257440567017,0.0,80.61328125,79.0,46595.3046875,0.0,694.153076171875,1.0,280.6572570800781,283.79833984375,296.1988830566406,299.7489318847656,293.1499938964844,293.1499938964844,280.95001220703125,42825.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745712399482727,1.0,0.0,0.0,3.535681962966919,3.535706043243408,8.341414172718942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6953.74169921875,0.0,1459.1309814453125,1683.569091796875,0.0,2241.538330078125,0.8860445618629456,1.0,0.0,3.0,1.0,0.0
18087000,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9615554809570312,0.4195444881916046,0.3776071965694427,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7842596769332886,0.2299465984106063,0.2193580567836761,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8203482627868652,0.2632202208042145,0.1852995753288269,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7669203281402588,0.2150412201881408,0.2053454518318176,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.6668350100517273,0.1404332816600799,0.6406332850456238,284.8497314453125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3226623535156,284.8611755371094,1.0,0.3860848844051361,1.0,1.0,0.0,1.0,-1.954373836517334,1.9543707370758057,3.068717205678695e-06,1.5002225637435913,0.8254257440567017,0.8254257440567017,0.0,80.61328125,79.0,46595.3046875,0.0,694.153076171875,1.0,280.6572570800781,283.79833984375,296.1988830566406,299.7489318847656,293.1499938964844,293.1499938964844,280.95001220703125,42825.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745712399482727,1.0,0.0,0.0,3.535681962966919,3.535706043243408,8.341414172718942e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6953.74169921875,0.0,1459.1309814453125,1683.569091796875,0.0,2241.538330078125,0.8860445618629456,1.0,0.0,3.0,1.0,0.0
18087060,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9706843495368958,0.4242013096809387,0.3810553550720215,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7915561199188232,0.2321568429470062,0.221093013882637,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8266000151634216,0.265042781829834,0.1862704306840896,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.773759663105011,0.2169824391603469,0.2068433463573455,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6726025938987732,0.1415440589189529,0.644126832485199,285.0297241210937,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33349609375,285.0274658203125,1.0,0.3859306871891022,1.0,1.0,0.0,1.0,-1.9677510261535645,1.967747926712036,3.1092749850358814e-06,1.5099343061447144,0.9644716382026672,0.9644716382026672,0.0,78.84577941894531,67.0,46472.3515625,0.0,698.8863525390625,1.0,280.94244384765625,283.9547424316406,296.13836669921875,299.5732727050781,293.1499938964844,293.1499938964844,280.6499938964844,32566.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643077969551086,1.0,0.0,0.0,3.689980745315552,3.690004587173462,9.085346164283692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7712.9990234375,0.0,1552.1314697265625,1683.569091796875,0.0,2150.4619140625,0.9117458462715148,1.0,0.0,3.0,1.0,0.0
18087120,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9706843495368958,0.4242013096809387,0.3810553550720215,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7915561199188232,0.2321568429470062,0.221093013882637,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8266000151634216,0.265042781829834,0.1862704306840896,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.773759663105011,0.2169824391603469,0.2068433463573455,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6726025938987732,0.1415440589189529,0.644126832485199,285.0297241210937,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33349609375,285.0274658203125,1.0,0.3859306871891022,1.0,1.0,0.0,1.0,-1.9677510261535645,1.967747926712036,3.1092749850358814e-06,1.5099343061447144,0.9644716382026672,0.9644716382026672,0.0,78.84577941894531,67.0,46472.3515625,0.0,698.8863525390625,1.0,280.94244384765625,283.9547424316406,296.13836669921875,299.5732727050781,293.1499938964844,293.1499938964844,280.6499938964844,32566.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643077969551086,1.0,0.0,0.0,3.689980745315552,3.690004587173462,9.085346164283692e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7712.9990234375,0.0,1552.1314697265625,1683.569091796875,0.0,2150.4619140625,0.9117458462715148,1.0,0.0,3.0,1.0,0.0
18087180,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9898850321769714,0.4279118776321411,0.3844718933105469,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8094343543052673,0.2341707050800323,0.222880333662033,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8429104685783386,0.2664632797241211,0.187223732471466,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7910609245300293,0.2187386900186538,0.2083827853202819,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6881089806556702,0.1427244693040847,0.6485412120819092,284.8901672363281,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.33892822265625,284.89727783203125,1.0,0.382722407579422,1.0,1.0,0.0,1.0,-1.9822977781295776,1.982294678688049,3.153477109663072e-06,1.5203338861465454,0.8529861569404602,0.8529861569404602,0.0,73.40410614013672,55.0,47289.12890625,0.0,692.1944580078125,1.0,280.6571655273437,283.8139953613281,296.2047424316406,299.7767944335937,293.1499938964844,293.1499938964844,280.95001220703125,39494.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739155888557434,1.0,0.0,0.0,3.574149370193481,3.574173212051392,8.523906558366434e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7013.06787109375,0.0,1476.0115966796875,1683.569091796875,0.0,2235.6875,0.8912025094032288,1.0,0.0,3.0,1.0,0.0
18087240,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9898850321769714,0.4279118776321411,0.3844718933105469,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8094343543052673,0.2341707050800323,0.222880333662033,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8429104685783386,0.2664632797241211,0.187223732471466,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7910609245300293,0.2187386900186538,0.2083827853202819,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6881089806556702,0.1427244693040847,0.6485412120819092,284.8901672363281,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.33892822265625,284.89727783203125,1.0,0.382722407579422,1.0,1.0,0.0,1.0,-1.9822977781295776,1.982294678688049,3.153477109663072e-06,1.5203338861465454,0.8529861569404602,0.8529861569404602,0.0,73.40410614013672,55.0,47289.12890625,0.0,692.1944580078125,1.0,280.6571655273437,283.8139953613281,296.2047424316406,299.7767944335937,293.1499938964844,293.1499938964844,280.95001220703125,39494.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739155888557434,1.0,0.0,0.0,3.574149370193481,3.574173212051392,8.523906558366434e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7013.06787109375,0.0,1476.0115966796875,1683.569091796875,0.0,2235.6875,0.8912025094032288,1.0,0.0,3.0,1.0,0.0
18087300,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.4303703904151916,0.384778767824173,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.82066410779953,0.235396608710289,0.2237470597028732,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8542108535766602,0.2674334049224853,0.187657818198204,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8027358651161194,0.2198173999786377,0.2091216444969177,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.698616623878479,0.1434785723686218,0.6507602334022522,285.04119873046875,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.34503173828125,285.05255126953125,1.0,0.3802280128002167,1.0,1.0,0.0,1.0,-1.9876295328140257,1.987626314163208,3.1703648346592672e-06,1.524551272392273,0.9568079113960266,0.9568079113960266,0.0,69.96131896972656,55.0,46838.91796875,0.0,684.8604736328125,1.0,280.9005126953125,283.97235107421875,296.1532592773437,299.5717163085937,293.1499938964844,293.1499938964844,280.95001220703125,33736.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683469653129578,1.0,0.0,0.0,3.6332526206970215,3.633275985717773,8.808145253169641e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7262.3759765625,0.0,1497.756103515625,1683.569091796875,0.0,2186.173095703125,0.9022912979125975,1.0,0.0,3.0,1.0,0.0
18087360,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9990000128746032,0.4343266189098358,0.3734495341777801,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8298552632331848,0.2367817908525467,0.2249034941196441,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8638988137245178,0.2685851156711578,0.1883482038974762,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8123272657394409,0.2210434973239898,0.2101321965456009,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7074685096740723,0.1443717181682586,0.6540381908416748,285.0421447753906,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3592529296875,285.0370483398437,1.0,0.3768467307090759,1.0,1.0,0.0,1.0,-1.9815616607666016,1.981558442115784,3.1514234706264688e-06,1.519937515258789,0.9911765456199646,0.9911765456199646,0.0,67.19981384277344,43.0,46946.5390625,0.0,670.6650390625,1.0,280.9426574707031,283.9482116699219,296.1640930175781,299.63983154296875,293.1499938964844,293.1499938964844,280.6499938964844,31988.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663789391517639,1.0,0.0,0.0,3.7388415336608887,3.738865613937378,9.3275457402342e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7772.01025390625,0.0,1603.529541015625,1683.569091796875,0.0,2168.75146484375,0.922333002090454,1.0,0.0,3.0,1.0,0.0
18087420,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.4453661739826202,0.345563143491745,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8528620600700378,0.238974392414093,0.2269013971090316,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8885002136230469,0.2700513005256653,0.1893701702356338,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8344698548316956,0.2229450345039367,0.2118499130010604,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.727679967880249,0.1459459364414215,0.6602603793144226,284.8583679199219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4049377441406,284.8646850585937,1.0,0.3681491911411285,1.0,1.0,0.0,1.0,-1.9612425565719604,1.9612395763397217,3.0881490147294244e-06,1.5042780637741089,0.842106819152832,0.842106819152832,0.0,60.752437591552734,46.0,47063.0546875,0.0,633.2718505859375,1.0,280.6568298339844,283.7795715332031,296.2181396484375,299.7969665527344,293.1499938964844,293.1499938964844,280.95001220703125,40744.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754953503608704,1.0,0.0,0.0,3.5948119163513184,3.5948362350463867,8.622747600384173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6992.91015625,0.0,1507.5947265625,1683.569091796875,0.0,2249.791259765625,0.8962443470954895,1.0,0.0,3.0,1.0,0.0
18087480,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.4453661739826202,0.345563143491745,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8528620600700378,0.238974392414093,0.2269013971090316,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8885002136230469,0.2700513005256653,0.1893701702356338,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8344698548316956,0.2229450345039367,0.2118499130010604,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.727679967880249,0.1459459364414215,0.6602603793144226,284.8583679199219,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4049377441406,284.8646850585937,1.0,0.3681491911411285,1.0,1.0,0.0,1.0,-1.9612425565719604,1.9612395763397217,3.0881490147294244e-06,1.5042780637741089,0.842106819152832,0.842106819152832,0.0,60.752437591552734,46.0,47063.0546875,0.0,633.2718505859375,1.0,280.6568298339844,283.7795715332031,296.2181396484375,299.7969665527344,293.1499938964844,293.1499938964844,280.95001220703125,40744.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754953503608704,1.0,0.0,0.0,3.5948119163513184,3.5948362350463867,8.622747600384173e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6992.91015625,0.0,1507.5947265625,1683.569091796875,0.0,2249.791259765625,0.8962443470954895,1.0,0.0,3.0,1.0,0.0
18087540,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.4605063796043396,0.3243579268455505,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8738330602645874,0.2418073266744613,0.2291764616966247,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9103524088859558,0.2722706198692322,0.1905894577503204,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8539475202560425,0.2254282087087631,0.21381376683712,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7449325919151306,0.1481401622295379,0.6683242917060852,285.0181579589844,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.4756164550781,285.0146484375,1.0,0.3632044494152069,1.0,1.0,0.0,1.0,-1.9519990682601929,1.9519959688186648,3.059300752283889e-06,1.4969465732574463,0.9652562141418456,0.9652562141418456,0.0,56.30831146240234,49.0,46438.40234375,0.0,611.48486328125,1.0,280.9427490234375,283.9313049316406,296.1669006347656,299.6086120605469,293.1499938964844,293.1499938964844,280.6499938964844,32869.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646951675415039,1.0,0.0,0.0,3.717365980148315,3.717390298843384,9.22070114484086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7720.611328125,0.0,1585.5625,1683.569091796875,0.0,2153.87890625,0.9180253148078918,1.0,0.0,3.0,1.0,0.0
18087600,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.4605063796043396,0.3243579268455505,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8738330602645874,0.2418073266744613,0.2291764616966247,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9103524088859558,0.2722706198692322,0.1905894577503204,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8539475202560425,0.2254282087087631,0.21381376683712,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7449325919151306,0.1481401622295379,0.6683242917060852,285.0181579589844,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.4756164550781,285.0146484375,1.0,0.3632044494152069,1.0,1.0,0.0,1.0,-1.9519990682601929,1.9519959688186648,3.059300752283889e-06,1.4969465732574463,0.9652562141418456,0.9652562141418456,0.0,56.30831146240234,49.0,46438.40234375,0.0,611.48486328125,1.0,280.9427490234375,283.9313049316406,296.1669006347656,299.6086120605469,293.1499938964844,293.1499938964844,280.6499938964844,32869.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646951675415039,1.0,0.0,0.0,3.717365980148315,3.717390298843384,9.22070114484086e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7720.611328125,0.0,1585.5625,1683.569091796875,0.0,2153.87890625,0.9180253148078918,1.0,0.0,3.0,1.0,0.0
18087660,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.4686180055141449,0.3152892887592315,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8841925859451294,0.2432917356491089,0.2306308895349502,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.92173171043396,0.273320585489273,0.191400945186615,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8636133670806885,0.2267181873321533,0.2150795608758926,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.753721296787262,0.1494014412164688,0.673916757106781,284.8573913574219,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.51275634765625,284.84893798828125,1.0,0.361698180437088,1.0,1.0,0.0,1.0,-1.952064037322998,1.9520609378814693,3.0595092539442703e-06,1.4970026016235352,0.8557369112968445,0.8557369112968445,0.0,54.59125900268555,49.0,47142.83203125,0.0,605.8264770507812,1.0,280.6875305175781,283.7541198730469,296.2344970703125,299.8394775390625,293.1499938964844,293.1499938964844,280.6499938964844,37958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709550857543945,1.0,0.0,0.0,3.680352449417114,3.6803770065307617,9.03799502793845e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7451.7275390625,0.0,1581.9788818359375,1683.569091796875,0.0,2209.32421875,0.91088205575943,1.0,0.0,3.0,1.0,0.0
18087720,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.4746371507644653,0.309954434633255,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8906703591346741,0.2443665266036987,0.2316140383481979,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9287510514259338,0.274008959531784,0.19186532497406,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8696789741516113,0.2276399135589599,0.2159212827682495,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7594053149223328,0.1503384411334991,0.6779564023017883,284.878173828125,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5392150878906,284.8859558105469,1.0,0.361020028591156,1.0,1.0,0.0,1.0,-1.9532558917999268,1.9532527923583984,3.0632111247541616e-06,1.4979413747787476,0.842294454574585,0.842294454574585,0.0,53.63285446166992,52.0,46893.48828125,0.0,603.52880859375,1.0,280.6578063964844,283.8007202148437,296.2295837402344,299.7799987792969,293.1499938964844,293.1499938964844,280.95001220703125,40552.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723971009254456,1.0,0.0,0.0,3.5594265460968018,3.559450387954712,8.453826580989698e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,6986.39501953125,0.0,1467.9361572265625,1683.569091796875,0.0,2222.154541015625,0.8887574672698975,1.0,0.0,3.0,1.0,0.0
18087780,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.4889877140522003,0.3003279268741607,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.904033660888672,0.2475715428590774,0.2343558967113495,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9429323673248292,0.2764842808246612,0.1933557242155075,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8822747468948364,0.2304334342479705,0.2182937264442443,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7714797854423523,0.1529838442802429,0.6887760162353516,285.0406188964844,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.5984802246094,285.03863525390625,1.0,0.3609893918037414,1.0,1.0,0.0,1.0,-1.9626134634017944,1.962610363960266,3.092265160375973e-06,1.5052452087402344,0.9817807078361512,0.9817807078361512,0.0,52.12602615356445,70.0,46706.49609375,0.0,605.4965209960938,1.0,280.9418029785156,283.94635009765625,296.1934814453125,299.6424255371094,293.1499938964844,293.1499938964844,280.6499938964844,32211.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633145451545715,1.0,0.0,0.0,3.7177674770355225,3.7177913188934326,9.222692369803552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7748.70947265625,0.0,1581.0064697265625,1683.569091796875,0.0,2141.707275390625,0.917862355709076,1.0,0.0,3.0,1.0,0.0
18087840,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.4889877140522003,0.3003279268741607,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.904033660888672,0.2475715428590774,0.2343558967113495,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9429323673248292,0.2764842808246612,0.1933557242155075,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8822747468948364,0.2304334342479705,0.2182937264442443,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7714797854423523,0.1529838442802429,0.6887760162353516,285.0406188964844,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.5984802246094,285.03863525390625,1.0,0.3609893918037414,1.0,1.0,0.0,1.0,-1.9626134634017944,1.962610363960266,3.092265160375973e-06,1.5052452087402344,0.9817807078361512,0.9817807078361512,0.0,52.12602615356445,70.0,46706.49609375,0.0,605.4965209960938,1.0,280.9418029785156,283.94635009765625,296.1934814453125,299.6424255371094,293.1499938964844,293.1499938964844,280.6499938964844,32211.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633145451545715,1.0,0.0,0.0,3.7177674770355225,3.7177913188934326,9.222692369803552e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7748.70947265625,0.0,1581.0064697265625,1683.569091796875,0.0,2141.707275390625,0.917862355709076,1.0,0.0,3.0,1.0,0.0
18087900,297.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.4952598214149475,0.3024024069309234,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9039364457130432,0.2490843534469604,0.2359019815921783,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9420719146728516,0.2775536179542541,0.1942237019538879,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8820574283599854,0.2317425310611724,0.2196428328752517,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.772003173828125,0.1542740613222122,0.6949305534362793,284.8979797363281,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.622314453125,284.8847961425781,1.0,0.3640184998512268,1.0,1.0,0.0,1.0,-1.976999998092652,1.9769967794418333,3.137036173939123e-06,1.5163403749465942,0.8968531489372253,0.8968531489372253,0.0,52.8546028137207,70.0,47817.0,0.0,618.7964477539062,1.0,280.69549560546875,283.7716064453125,296.2609558105469,299.90020751953125,293.1499938964844,293.1499938964844,280.6499938964844,35385.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770197868347168,1.0,0.0,0.0,3.7301552295684814,3.730180025100708,9.284256634600752e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7540.52685546875,0.0,1619.4903564453125,1683.569091796875,0.0,2202.595703125,0.9208917021751404,1.0,0.0,3.0,1.0,0.0
18087960,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.5000042915344238,0.310065358877182,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8979822993278503,0.250448077917099,0.2372790575027465,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9343079924583436,0.2784107327461242,0.1949016004800796,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8761931657791138,0.2329054623842239,0.2208321243524551,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7676239609718323,0.155425876379013,0.7005752325057983,284.9013977050781,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6351623535156,284.90899658203125,1.0,0.3686277568340301,1.0,1.0,0.0,1.0,-1.996870040893555,1.9968668222427368,3.199687853339128e-06,1.5318174362182615,0.8778034448623657,0.8778034448623657,0.0,54.750125885009766,88.0,47984.5703125,0.0,640.47607421875,1.0,280.6569519042969,283.7981872558594,296.2640991210937,299.872314453125,293.1499938964844,293.1499938964844,280.95001220703125,38328.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77397221326828,1.0,0.0,0.0,3.644687414169312,3.64471173286438,8.863675589054765e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7075.83544921875,0.0,1544.6593017578125,1683.569091796875,0.0,2236.192626953125,0.9059721231460572,1.0,0.0,3.0,1.0,0.0
18088020,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.5070021152496338,0.3353797793388366,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8782923817634583,0.2539699971675873,0.240552470088005,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9097378849983216,0.2811106443405151,0.1967062652111053,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8572177290916443,0.2359593361616134,0.2236844301223755,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7523722052574158,0.1580884754657745,0.7128947377204895,285.1148681640625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6333923339844,285.1181945800781,1.0,0.3819105625152588,1.0,1.0,0.0,1.0,-2.051575899124145,2.051572561264038,3.3757416986190947e-06,1.5744587182998655,1.0,1.0,0.0,61.01465225219727,91.0,48492.92578125,0.0,705.8890380859375,1.0,280.9431457519531,283.989501953125,296.2328491210937,299.7879943847656,293.1499938964844,293.1499938964844,280.6499938964844,32534.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690834999084473,1.0,0.0,0.0,3.800997257232666,3.8010220527648926,9.6402516192029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7929.73486328125,0.0,1680.734375,1683.569091796875,0.0,2192.703857421875,0.93652606010437,1.0,0.0,3.0,1.0,0.0
18088080,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.5070021152496338,0.3353797793388366,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8782923817634583,0.2539699971675873,0.240552470088005,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9097378849983216,0.2811106443405151,0.1967062652111053,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8572177290916443,0.2359593361616134,0.2236844301223755,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7523722052574158,0.1580884754657745,0.7128947377204895,285.1148681640625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6333923339844,285.1181945800781,1.0,0.3819105625152588,1.0,1.0,0.0,1.0,-2.051575899124145,2.051572561264038,3.3757416986190947e-06,1.5744587182998655,1.0,1.0,0.0,61.01465225219727,91.0,48492.92578125,0.0,705.8890380859375,1.0,280.9431457519531,283.989501953125,296.2328491210937,299.7879943847656,293.1499938964844,293.1499938964844,280.6499938964844,32534.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690834999084473,1.0,0.0,0.0,3.800997257232666,3.8010220527648926,9.6402516192029e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7929.73486328125,0.0,1680.734375,1683.569091796875,0.0,2192.703857421875,0.93652606010437,1.0,0.0,3.0,1.0,0.0
18088140,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.5101925730705261,0.3577523231506347,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8634678721427917,0.2571526169776916,0.2439225614070892,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8923850655555725,0.2833125293254852,0.1985596567392349,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8430970907211304,0.2386859655380249,0.2266171276569366,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7409648299217224,0.1603484898805618,0.7247095108032227,284.955078125,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.6026611328125,284.95654296875,1.0,0.3935976028442383,1.0,1.0,0.0,1.0,-2.1024420261383057,2.102438449859619,3.5446194033283973e-06,1.6144649982452393,0.976050853729248,0.976050853729248,0.0,66.9876480102539,94.0,50575.4453125,0.0,770.1751098632812,1.0,280.65643310546875,283.7887268066406,296.3062438964844,300.0904541015625,293.1499938964844,293.1499938964844,280.3500061035156,34714.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841490507125854,1.0,0.0,0.0,3.859184503555298,3.859210252761841,9.937665481629665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8201.236328125,0.0,1768.4183349609375,1683.569091796875,0.0,2327.470703125,0.9512131810188292,1.0,0.0,3.0,1.0,0.0
18088200,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.5101925730705261,0.3577523231506347,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8634678721427917,0.2571526169776916,0.2439225614070892,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8923850655555725,0.2833125293254852,0.1985596567392349,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8430970907211304,0.2386859655380249,0.2266171276569366,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7409648299217224,0.1603484898805618,0.7247095108032227,284.955078125,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.6026611328125,284.95654296875,1.0,0.3935976028442383,1.0,1.0,0.0,1.0,-2.1024420261383057,2.102438449859619,3.5446194033283973e-06,1.6144649982452393,0.976050853729248,0.976050853729248,0.0,66.9876480102539,94.0,50575.4453125,0.0,770.1751098632812,1.0,280.65643310546875,283.7887268066406,296.3062438964844,300.0904541015625,293.1499938964844,293.1499938964844,280.3500061035156,34714.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841490507125854,1.0,0.0,0.0,3.859184503555298,3.859210252761841,9.937665481629665e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8201.236328125,0.0,1768.4183349609375,1683.569091796875,0.0,2327.470703125,0.9512131810188292,1.0,0.0,3.0,1.0,0.0
18088260,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.5118998885154724,0.3781318962574005,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8511151075363159,0.2598922252655029,0.2467183023691177,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8776010274887085,0.2849368453025818,0.1998555362224578,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8312899470329285,0.240974485874176,0.2289924025535583,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.731166660785675,0.1621133238077163,0.7337822914123535,284.879638671875,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.56427001953125,284.88836669921875,1.0,0.4040082395076751,1.0,1.0,0.0,1.0,-2.1455864906311035,2.145582675933838,3.691330221045064e-06,1.6483745574951172,0.8773606419563293,0.8773606419563293,0.0,72.63202667236328,97.0,51903.546875,0.0,829.094482421875,1.0,280.3565368652344,283.6973876953125,296.306884765625,300.2102966308594,293.1499938964844,293.1499938964844,280.6499938964844,39929.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964031100273132,1.0,0.0,0.0,3.705976486206055,3.706001520156861,9.164284620055696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7430.421875,0.0,1626.1939697265625,1683.569091796875,0.0,2438.5859375,0.9212562441825868,1.0,0.0,3.0,1.0,0.0
18088320,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.5118998885154724,0.3781318962574005,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8511151075363159,0.2598922252655029,0.2467183023691177,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8776010274887085,0.2849368453025818,0.1998555362224578,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8312899470329285,0.240974485874176,0.2289924025535583,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.731166660785675,0.1621133238077163,0.7337822914123535,284.879638671875,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.56427001953125,284.88836669921875,1.0,0.4040082395076751,1.0,1.0,0.0,1.0,-2.1455864906311035,2.145582675933838,3.691330221045064e-06,1.6483745574951172,0.8773606419563293,0.8773606419563293,0.0,72.63202667236328,97.0,51903.546875,0.0,829.094482421875,1.0,280.3565368652344,283.6973876953125,296.306884765625,300.2102966308594,293.1499938964844,293.1499938964844,280.6499938964844,39929.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964031100273132,1.0,0.0,0.0,3.705976486206055,3.706001520156861,9.164284620055696e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7430.421875,0.0,1626.1939697265625,1683.569091796875,0.0,2438.5859375,0.9212562441825868,1.0,0.0,3.0,1.0,0.0
