time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088380,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9990000128746032,0.5153663754463196,0.3944155573844909,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8433191180229187,0.2635512351989746,0.2500488460063934,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8678300380706787,0.2877052724361419,0.2016507983207702,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8236319422721863,0.2441048175096511,0.2318452298641204,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7247945070266724,0.1644257456064224,0.743979275226593,285.0845642089844,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5392150878906,285.08660888671875,1.0,0.4134608209133148,1.0,1.0,0.0,1.0,-2.186973810195923,2.186969995498657,3.835022653220221e-06,1.680864930152893,1.0,1.0,0.0,77.53775787353516,100.0,52137.546875,0.0,885.79296875,1.0,280.64312744140625,283.8830871582031,296.2618408203125,300.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,33308.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908366918563843,1.0,0.0,0.0,3.842816114425659,3.842841625213623,9.853544042925932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8320.4580078125,0.0,1737.253173828125,1683.569091796875,0.0,2387.9599609375,0.9461615085601808,1.0,0.0,3.0,1.0,0.0
18088440,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9990000128746032,0.5153663754463196,0.3944155573844909,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8433191180229187,0.2635512351989746,0.2500488460063934,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8678300380706787,0.2877052724361419,0.2016507983207702,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8236319422721863,0.2441048175096511,0.2318452298641204,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7247945070266724,0.1644257456064224,0.743979275226593,285.0845642089844,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5392150878906,285.08660888671875,1.0,0.4134608209133148,1.0,1.0,0.0,1.0,-2.186973810195923,2.186969995498657,3.835022653220221e-06,1.680864930152893,1.0,1.0,0.0,77.53775787353516,100.0,52137.546875,0.0,885.79296875,1.0,280.64312744140625,283.8830871582031,296.2618408203125,300.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,33308.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908366918563843,1.0,0.0,0.0,3.842816114425659,3.842841625213623,9.853544042925932e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8320.4580078125,0.0,1737.253173828125,1683.569091796875,0.0,2387.9599609375,0.9461615085601808,1.0,0.0,3.0,1.0,0.0
18088500,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.5169832110404968,0.4013097882270813,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8406566381454468,0.265325516462326,0.2518889009952545,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8643171787261963,0.2889857888221741,0.2026946693658828,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8209379315376282,0.2456186264753341,0.2334337681531906,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7226325273513794,0.1655848324298858,0.7497467398643494,284.9593811035156,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5286560058594,284.9467163085937,1.0,0.4179430603981018,1.0,1.0,0.0,1.0,-2.2075555324554443,2.2075517177581787,3.9076267057680525e-06,1.6970508098602295,0.9760714769363404,0.9760714769363404,0.0,79.7603530883789,100.0,53578.8046875,0.0,913.9085083007812,1.0,280.3927917480469,283.7156066894531,296.3221130371094,300.3627014160156,293.1499938964844,293.1499938964844,280.3500061035156,34169.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983874678611755,1.0,0.0,0.0,3.872891664505005,3.872917652130127,1.0008384379034396e-06,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8126.9521484375,0.0,1781.0384521484375,1683.569091796875,0.0,2456.691162109375,0.9536601901054382,1.0,0.0,3.0,1.0,0.0
18088560,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.5181449055671692,0.4083544015884399,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.83774334192276,0.2668850123882293,0.2534972727298736,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8604910969734192,0.2899795770645141,0.2035073339939117,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8179656863212585,0.2469268143177032,0.2348038703203201,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7202304005622864,0.1666004359722137,0.754849374294281,284.9305725097656,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5137023925781,284.9335327148437,1.0,0.4222376644611358,1.0,1.0,0.0,1.0,-2.226701498031616,2.2266976833343506,3.975851541326847e-06,1.712125539779663,0.9514475464820862,0.9514475464820862,0.0,82.01258087158203,103.0,53921.80078125,0.0,941.1922607421876,1.0,280.3559265136719,283.6978759765625,296.3248596191406,300.3548889160156,293.1499938964844,293.1499938964844,280.04998779296875,36068.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030144572257996,1.0,0.0,0.0,3.854287385940552,3.854313373565674,9.912461109706785e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8568.9541015625,0.0,1773.086669921875,1683.569091796875,0.0,2499.017822265625,0.951022744178772,1.0,0.0,3.0,1.0,0.0
18088620,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.5201336741447449,0.4218058586120605,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8323428630828857,0.2699155211448669,0.2564822137355804,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8533116579055786,0.2918325662612915,0.2048968076705932,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8122917413711548,0.2494401186704635,0.2373093217611313,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7156375050544739,0.168557733297348,0.764262855052948,284.8871765136719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4819030761719,284.8949279785156,1.0,0.430334061384201,1.0,1.0,0.0,1.0,-2.2624318599700928,2.262427806854248,4.104852450836916e-06,1.7402538061141968,0.8675209879875183,0.8675209879875183,0.0,86.38591766357422,91.0,54997.88671875,0.0,993.9129638671876,1.0,280.05682373046875,283.6374206542969,296.3251037597656,300.4511413574219,293.1499938964844,293.1499938964844,280.3500061035156,40390.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122469186782837,1.0,0.0,0.0,3.6656789779663086,3.665704011917114,8.966070481619681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7745.814453125,0.0,1583.671142578125,1683.569091796875,0.0,2583.900146484375,0.9129583835601808,1.0,0.0,3.0,1.0,0.0
18088680,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.5201336741447449,0.4218058586120605,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8323428630828857,0.2699155211448669,0.2564822137355804,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8533116579055786,0.2918325662612915,0.2048968076705932,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8122917413711548,0.2494401186704635,0.2373093217611313,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7156375050544739,0.168557733297348,0.764262855052948,284.8871765136719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4819030761719,284.8949279785156,1.0,0.430334061384201,1.0,1.0,0.0,1.0,-2.2624318599700928,2.262427806854248,4.104852450836916e-06,1.7402538061141968,0.8675209879875183,0.8675209879875183,0.0,86.38591766357422,91.0,54997.88671875,0.0,993.9129638671876,1.0,280.05682373046875,283.6374206542969,296.3251037597656,300.4511413574219,293.1499938964844,293.1499938964844,280.3500061035156,40390.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122469186782837,1.0,0.0,0.0,3.6656789779663086,3.665704011917114,8.966070481619681e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7745.814453125,0.0,1583.671142578125,1683.569091796875,0.0,2583.900146484375,0.9129583835601808,1.0,0.0,3.0,1.0,0.0
18088740,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.5256515741348267,0.419399619102478,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8373141884803772,0.2738442718982696,0.2599287629127502,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8573796153068542,0.2947735488414764,0.2067209631204605,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8169547319412231,0.2527726292610168,0.2402130663394928,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.720109760761261,0.1711296439170837,0.774854838848114,285.0537109375,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4830627441406,285.05206298828125,1.0,0.4323844909667969,1.0,1.0,0.0,1.0,-2.282101631164551,2.282097339630127,4.177388291282114e-06,1.7560725212097168,1.0,1.0,0.0,86.39318084716797,94.0,54951.140625,0.0,1014.2478637695312,1.0,280.34344482421875,283.7882080078125,296.288330078125,300.32379150390625,293.1499938964844,293.1499938964844,280.04998779296875,32743.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057777285575867,1.0,0.0,0.0,3.8143482208251953,3.814373254776001,9.708094239613274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8649.501953125,0.0,1698.3543701171875,1683.569091796875,0.0,2524.36572265625,0.9398696422576904,1.0,0.0,3.0,1.0,0.0
18088800,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.5256515741348267,0.419399619102478,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8373141884803772,0.2738442718982696,0.2599287629127502,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8573796153068542,0.2947735488414764,0.2067209631204605,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8169547319412231,0.2527726292610168,0.2402130663394928,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.720109760761261,0.1711296439170837,0.774854838848114,285.0537109375,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4830627441406,285.05206298828125,1.0,0.4323844909667969,1.0,1.0,0.0,1.0,-2.282101631164551,2.282097339630127,4.177388291282114e-06,1.7560725212097168,1.0,1.0,0.0,86.39318084716797,94.0,54951.140625,0.0,1014.2478637695312,1.0,280.34344482421875,283.7882080078125,296.288330078125,300.32379150390625,293.1499938964844,293.1499938964844,280.04998779296875,32743.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057777285575867,1.0,0.0,0.0,3.8143482208251953,3.814373254776001,9.708094239613274e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8649.501953125,0.0,1698.3543701171875,1683.569091796875,0.0,2524.36572265625,0.9398696422576904,1.0,0.0,3.0,1.0,0.0
18088860,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.5300357341766357,0.4182162880897522,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8404033780097961,0.2761456966400146,0.2622498571872711,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8598670363426208,0.2963376939296722,0.207963764667511,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8197856545448303,0.254708468914032,0.2421795427799224,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7229192852973938,0.1727202832698822,0.7823268175125122,284.88897705078125,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4897766113281,284.886962890625,1.0,0.4345655143260956,1.0,1.0,0.0,1.0,-2.2962911128997803,2.2962870597839355,4.2296583160350565e-06,1.7672135829925537,0.9107000827789308,0.9107000827789308,0.0,86.53080749511719,94.0,56125.84375,0.0,1029.6329345703125,1.0,280.07586669921875,283.60369873046875,296.3507080078125,300.5791015625,293.1499938964844,293.1499938964844,280.04998779296875,36725.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137316107749939,1.0,0.0,0.0,3.804750442504883,3.804776191711426,9.659299848863157e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8365.5712890625,0.0,1717.90625,1683.569091796875,0.0,2597.59912109375,0.9389813542366028,1.0,0.0,3.0,1.0,0.0
18088920,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.5323402881622314,0.4186122417449951,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8413116335868835,0.277354896068573,0.2633981704711914,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8603354692459106,0.2971002459526062,0.2085049748420715,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8205576539039612,0.2557133436203003,0.2431380003690719,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7238013744354248,0.1735651493072509,0.786141037940979,284.9049377441406,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.491455078125,284.908935546875,1.0,0.4359305799007416,1.0,1.0,0.0,1.0,-2.304528951644897,2.3045248985290527,4.260242349118926e-06,1.7737271785736084,0.9076229929924012,0.9076229929924012,0.0,86.88265228271484,97.0,56203.7265625,0.0,1039.706787109375,1.0,280.05682373046875,283.62353515625,296.3451843261719,300.5487976074219,293.1499938964844,293.1499938964844,279.75,37681.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815455973148346,1.0,0.0,0.0,3.763148546218872,3.763174057006836,9.449221352042514e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8836.6591796875,0.0,1675.7021484375,1683.569091796875,0.0,2613.52490234375,0.931842803955078,1.0,0.0,3.0,1.0,0.0
18088980,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.5385491847991943,0.4210397899150848,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8429798483848572,0.2807694971561432,0.2665893733501434,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8607054352760315,0.2992625832557678,0.2099876701831817,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8218540549278259,0.2585399150848388,0.2457859069108963,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7255235314369202,0.1759485006332397,0.7967817187309265,284.8994140625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.49468994140625,284.9052734375,1.0,0.4402228593826294,1.0,1.0,0.0,1.0,-2.329020500183105,2.3290162086486816,4.351790721557336e-06,1.7930548191070557,0.844149649143219,0.844149649143219,0.0,88.24565124511719,100.0,56905.41015625,0.0,1071.2918701171875,1.0,279.7577514648437,283.6009216308594,296.344970703125,300.6107788085937,293.1499938964844,293.1499938964844,280.04998779296875,40620.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216260671615601,1.0,0.0,0.0,3.5365030765533447,3.536526918411255,8.345289188582683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7978.3798828125,0.0,1444.0240478515625,1683.569091796875,0.0,2670.640625,0.8851048946380615,1.0,0.0,3.0,1.0,0.0
18089040,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.5385491847991943,0.4210397899150848,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8429798483848572,0.2807694971561432,0.2665893733501434,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8607054352760315,0.2992625832557678,0.2099876701831817,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8218540549278259,0.2585399150848388,0.2457859069108963,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7255235314369202,0.1759485006332397,0.7967817187309265,284.8994140625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.49468994140625,284.9052734375,1.0,0.4402228593826294,1.0,1.0,0.0,1.0,-2.329020500183105,2.3290162086486816,4.351790721557336e-06,1.7930548191070557,0.844149649143219,0.844149649143219,0.0,88.24565124511719,100.0,56905.41015625,0.0,1071.2918701171875,1.0,279.7577514648437,283.6009216308594,296.344970703125,300.6107788085937,293.1499938964844,293.1499938964844,280.04998779296875,40620.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216260671615601,1.0,0.0,0.0,3.5365030765533447,3.536526918411255,8.345289188582683e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7978.3798828125,0.0,1444.0240478515625,1683.569091796875,0.0,2670.640625,0.8851048946380615,1.0,0.0,3.0,1.0,0.0
18089100,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.5423023700714111,0.4223261773586273,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8439737558364868,0.2828525304794311,0.2683986723423004,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8610907196998596,0.3007937371730804,0.2109150290489196,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8226479291915894,0.2602962255477905,0.2473009675741195,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.726518452167511,0.1773913651704788,0.8027657270431519,285.0394287109375,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.5021057128906,285.04718017578125,1.0,0.4426307678222656,1.0,1.0,0.0,1.0,-2.3428587913513184,2.3428544998168945,4.403895673021907e-06,1.803933262825012,0.9424684643745422,0.9424684643745422,0.0,88.9984359741211,100.0,56611.51953125,0.0,1089.3326416015625,1.0,279.99981689453125,283.7439270019531,296.302490234375,300.4101257324219,293.1499938964844,293.1499938964844,280.04998779296875,34044.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160876631736755,1.0,0.0,0.0,3.605731248855591,3.605754613876343,8.675210096953379e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8273.9228515625,0.0,1470.0179443359375,1683.569091796875,0.0,2619.36328125,0.8963505029678345,1.0,0.0,3.0,1.0,0.0
18089160,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.5462616086006165,0.423324704170227,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8454039096832275,0.2850841879844665,0.2704686224460602,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8619729280471802,0.3024877309799194,0.2120697647333145,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8238577842712402,0.2621926963329315,0.2490578740835189,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7279018759727478,0.1789588630199432,0.8096379637718201,285.04351806640625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5113830566406,285.04180908203125,1.0,0.4452297389507293,1.0,1.0,0.0,1.0,-2.358296632766724,2.3582921028137207,4.462400283955503e-06,1.8160648345947263,0.977710783481598,0.977710783481598,0.0,89.73309326171875,103.0,57137.7890625,0.0,1109.259765625,1.0,280.04254150390625,283.728759765625,296.3198547363281,300.5029602050781,293.1499938964844,293.1499938964844,279.75,32202.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146249651908875,1.0,0.0,0.0,3.7070021629333496,3.70702600479126,9.1693590320574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8911.7490234375,0.0,1568.6619873046875,1683.569091796875,0.0,2605.84814453125,0.9153708219528198,1.0,0.0,3.0,1.0,0.0
18089220,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.55245041847229,0.4271418154239654,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8467565178871155,0.2889039814472198,0.2742777168750763,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8620414733886719,0.3050292134284973,0.2140334546566009,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.82483971118927,0.265384703874588,0.2522676587104797,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7294613122940063,0.1817001551389694,0.8226297497749329,284.91766357421875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.51300048828125,284.9222106933594,1.0,0.4507810175418854,1.0,1.0,0.0,1.0,-2.3892815113067627,2.38927698135376,4.581501798384124e-06,1.840662121772766,0.8878489136695862,0.8878489136695862,0.0,91.6885223388672,106.0,58507.65234375,0.0,1151.913330078125,1.0,279.7569580078125,283.583984375,296.38092041015625,300.7464294433594,293.1499938964844,293.1499938964844,280.04998779296875,37525.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243216872215271,1.0,0.0,0.0,3.651174068450928,3.651198387145996,8.895254950402887e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8132.41650390625,0.0,1545.8900146484375,1683.569091796875,0.0,2695.65234375,0.907006561756134,1.0,0.0,3.0,1.0,0.0
18089280,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.55245041847229,0.4271418154239654,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8467565178871155,0.2889039814472198,0.2742777168750763,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8620414733886719,0.3050292134284973,0.2140334546566009,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.82483971118927,0.265384703874588,0.2522676587104797,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7294613122940063,0.1817001551389694,0.8226297497749329,284.91766357421875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.51300048828125,284.9222106933594,1.0,0.4507810175418854,1.0,1.0,0.0,1.0,-2.3892815113067627,2.38927698135376,4.581501798384124e-06,1.840662121772766,0.8878489136695862,0.8878489136695862,0.0,91.6885223388672,106.0,58507.65234375,0.0,1151.913330078125,1.0,279.7569580078125,283.583984375,296.38092041015625,300.7464294433594,293.1499938964844,293.1499938964844,280.04998779296875,37525.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243216872215271,1.0,0.0,0.0,3.651174068450928,3.651198387145996,8.895254950402887e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8132.41650390625,0.0,1545.8900146484375,1683.569091796875,0.0,2695.65234375,0.907006561756134,1.0,0.0,3.0,1.0,0.0
18089340,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.5594764947891235,0.4314266145229339,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8479704260826111,0.2933242917060852,0.2782715559005737,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.861981987953186,0.3082717657089233,0.2161353975534439,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8256784677505493,0.269117534160614,0.2556326985359192,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.730872392654419,0.1848164647817611,0.8361101150512695,285.0749816894531,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.522216796875,285.0752258300781,1.0,0.4566996097564697,1.0,1.0,0.0,1.0,-2.4219863414764404,2.4219815731048584,4.709143468062393e-06,1.8667055368423464,1.0,1.0,0.0,93.84671783447266,109.0,58677.51953125,0.0,1198.407470703125,1.0,280.0431823730469,283.7301025390625,296.3563232421875,300.65216064453125,293.1499938964844,293.1499938964844,279.75,32584.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201603293418884,1.0,0.0,0.0,3.80363130569458,3.8036563396453857,9.65361778071383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9101.6552734375,0.0,1684.27001953125,1683.569091796875,0.0,2657.054931640625,0.9371836185455322,1.0,0.0,3.0,1.0,0.0
18089400,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.5594764947891235,0.4314266145229339,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8479704260826111,0.2933242917060852,0.2782715559005737,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.861981987953186,0.3082717657089233,0.2161353975534439,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8256784677505493,0.269117534160614,0.2556326985359192,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.730872392654419,0.1848164647817611,0.8361101150512695,285.0749816894531,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.522216796875,285.0752258300781,1.0,0.4566996097564697,1.0,1.0,0.0,1.0,-2.4219863414764404,2.4219815731048584,4.709143468062393e-06,1.8667055368423464,1.0,1.0,0.0,93.84671783447266,109.0,58677.51953125,0.0,1198.407470703125,1.0,280.0431823730469,283.7301025390625,296.3563232421875,300.65216064453125,293.1499938964844,293.1499938964844,279.75,32584.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201603293418884,1.0,0.0,0.0,3.80363130569458,3.8036563396453857,9.65361778071383e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9101.6552734375,0.0,1684.27001953125,1683.569091796875,0.0,2657.054931640625,0.9371836185455322,1.0,0.0,3.0,1.0,0.0
18089460,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5650395750999451,0.4366193413734436,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8485651612281799,0.2972684204578399,0.2822370529174804,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8612484931945801,0.3108792304992676,0.2181742042303085,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8259387016296387,0.2724077105522156,0.258972018957138,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7318000197410583,0.1876444667577743,0.8496637940406799,284.9190979003906,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.51812744140625,284.92242431640625,1.0,0.4629280269145965,1.0,1.0,0.0,1.0,-2.455735445022583,2.455730676651001,4.842333510168828e-06,1.893350601196289,0.9333418011665344,0.9333418011665344,0.0,96.2922821044922,112.0,60380.5859375,0.0,1248.4866943359375,1.0,279.755859375,283.5470886230469,296.4118957519531,300.9120483398437,293.1499938964844,293.1499938964844,279.45001220703125,36387.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308117985725403,1.0,0.0,0.0,3.804211854934693,3.804237365722656,9.656564543547574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9368.2265625,0.0,1714.6185302734375,1683.569091796875,0.0,2756.004150390625,0.9400277137756348,1.0,0.0,3.0,1.0,0.0
18089520,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.5650395750999451,0.4366193413734436,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8485651612281799,0.2972684204578399,0.2822370529174804,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8612484931945801,0.3108792304992676,0.2181742042303085,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8259387016296387,0.2724077105522156,0.258972018957138,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7318000197410583,0.1876444667577743,0.8496637940406799,284.9190979003906,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.51812744140625,284.92242431640625,1.0,0.4629280269145965,1.0,1.0,0.0,1.0,-2.455735445022583,2.455730676651001,4.842333510168828e-06,1.893350601196289,0.9333418011665344,0.9333418011665344,0.0,96.2922821044922,112.0,60380.5859375,0.0,1248.4866943359375,1.0,279.755859375,283.5470886230469,296.4118957519531,300.9120483398437,293.1499938964844,293.1499938964844,279.45001220703125,36387.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308117985725403,1.0,0.0,0.0,3.804211854934693,3.804237365722656,9.656564543547574e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9368.2265625,0.0,1714.6185302734375,1683.569091796875,0.0,2756.004150390625,0.9400277137756348,1.0,0.0,3.0,1.0,0.0
18089580,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.5695831179618835,0.4433853924274444,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8477675914764404,0.3009806871414184,0.2857715785503387,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8590054512023926,0.3131954073905945,0.2198087573051452,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.824872612953186,0.2754603028297424,0.2618946433067322,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7314853668212891,0.1902430951595306,0.861627459526062,284.89862060546875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5066833496094,284.90386962890625,1.0,0.4692141711711883,1.0,1.0,0.0,1.0,-2.487959623336792,2.487954616546631,4.971143425791524e-06,1.918713450431824,0.8647204637527466,0.8647204637527466,0.0,99.12906646728516,115.0,61361.30859375,0.0,1299.5936279296875,1.0,279.457275390625,283.502685546875,296.4114685058594,300.99774169921875,293.1499938964844,293.1499938964844,279.75,39776.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378747701644897,1.0,0.0,0.0,3.622622489929199,3.622646808624268,8.756679221733066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8469.6416015625,0.0,1530.9676513671875,1683.569091796875,0.0,2821.865478515625,0.9030846953392028,1.0,0.0,3.0,1.0,0.0
18089640,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.5695831179618835,0.4433853924274444,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8477675914764404,0.3009806871414184,0.2857715785503387,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8590054512023926,0.3131954073905945,0.2198087573051452,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.824872612953186,0.2754603028297424,0.2618946433067322,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7314853668212891,0.1902430951595306,0.861627459526062,284.89862060546875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5066833496094,284.90386962890625,1.0,0.4692141711711883,1.0,1.0,0.0,1.0,-2.487959623336792,2.487954616546631,4.971143425791524e-06,1.918713450431824,0.8647204637527466,0.8647204637527466,0.0,99.12906646728516,115.0,61361.30859375,0.0,1299.5936279296875,1.0,279.457275390625,283.502685546875,296.4114685058594,300.99774169921875,293.1499938964844,293.1499938964844,279.75,39776.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378747701644897,1.0,0.0,0.0,3.622622489929199,3.622646808624268,8.756679221733066e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8469.6416015625,0.0,1530.9676513671875,1683.569091796875,0.0,2821.865478515625,0.9030846953392028,1.0,0.0,3.0,1.0,0.0
18089700,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.5725409984588623,0.4463512599468231,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8478214144706726,0.3032292425632477,0.2877401411533355,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.858402669429779,0.3148281872272491,0.2208067774772644,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8247649669647217,0.277347058057785,0.2635358870029449,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.731676459312439,0.1917890757322311,0.868126392364502,285.04400634765625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5076599121094,285.0509948730469,1.0,0.4724060893058777,1.0,1.0,0.0,1.0,-2.5048651695251465,2.5048601627349854,5.039303232479142e-06,1.9319623708724976,0.9674869775772096,0.9674869775772096,0.0,100.4772720336914,115.0,61077.72265625,0.0,1326.2891845703125,1.0,279.7018737792969,283.6512145996094,296.3714904785156,300.7983703613281,293.1499938964844,293.1499938964844,279.75,33864.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331570625305176,1.0,0.0,0.0,3.6885249614715576,3.688548803329468,9.078178777599532e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8797.119140625,0.0,1560.302978515625,1683.569091796875,0.0,2777.85400390625,0.9145683646202089,1.0,0.0,3.0,1.0,0.0
18089760,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.5757527947425842,0.4486845135688782,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8485182523727417,0.3056356906890869,0.2899861633777618,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8585177063941956,0.3166453540325165,0.2220516353845596,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8252736330032349,0.2793906331062317,0.2654393315315246,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7324221134185791,0.1934680044651031,0.8755530714988708,285.050537109375,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.51123046875,285.0494689941406,1.0,0.4756797552108764,1.0,1.0,0.0,1.0,-2.523071527481079,2.523066282272339,5.113225597597193e-06,1.9462240934371948,1.0,1.0,0.0,101.71018981933594,118.0,61656.93359375,0.0,1354.459716796875,1.0,279.7431945800781,283.64044189453125,296.3881530761719,300.89654541015625,293.1499938964844,293.1499938964844,279.45001220703125,32331.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322562575340271,1.0,0.0,0.0,3.7829630374908447,3.782987594604492,9.54899064709025e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9494.76953125,0.0,1657.7432861328125,1683.569091796875,0.0,2769.459228515625,0.9325965046882628,1.0,0.0,3.0,1.0,0.0
18089820,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.579500675201416,0.4530797302722931,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8489521145820618,0.3088781535625458,0.2932932376861572,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8579763174057007,0.3188328444957733,0.2237962931394577,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8254671096801758,0.2821149230003357,0.2682417333126068,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7330904603004456,0.1957789808511734,0.886748731136322,284.9044189453125,284.95001220703125,297.5054626464844,293.4100036621094,297.5046691894531,297.5054626464844,284.9079895019531,1.0,0.4808815717697143,1.0,1.0,0.0,1.0,-2.55124306678772,2.5512378215789795,5.228807822277304e-06,1.968352198600769,0.9108822345733644,0.9108822345733644,0.0,103.84690856933594,118.0,63115.6328125,0.0,1399.762939453125,1.0,279.4657592773437,283.473388671875,296.4477233886719,301.1634826660156,293.1499938964844,293.1499938964844,279.45001220703125,37022.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408726453781128,1.0,0.0,0.0,3.762098073959351,3.762123346328736,9.44394685120642e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9198.888671875,0.0,1669.380615234375,1683.569091796875,0.0,2849.869140625,0.9305025935173036,1.0,0.0,3.0,1.0,0.0
18089880,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5804393291473389,0.4545375406742096,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.848828911781311,0.3097394108772278,0.2941040992736816,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8575649857521057,0.3193999826908111,0.2241882532835006,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8252928256988525,0.2828347682952881,0.2689220309257507,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.733068585395813,0.1963872909545898,0.8895156979560852,284.9197692871094,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5032043457031,284.9230651855469,1.0,0.4822961390018463,1.0,1.0,0.0,1.0,-2.558582067489624,2.558576822280884,5.2591290113923606e-06,1.974114179611206,0.9158350229263306,0.9158350229263306,0.0,104.49143981933594,121.0,63269.16796875,0.0,1412.0966796875,1.0,279.457275390625,283.4840087890625,296.444091796875,301.1535339355469,293.1499938964844,293.1499938964844,279.1499938964844,36872.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416920304298401,1.0,0.0,0.0,3.753397703170776,3.753422737121582,9.400315548191428e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,9762.9560546875,0.0,1657.9881591796875,1683.569091796875,0.0,2857.528076171875,0.9291861653327942,1.0,0.0,3.0,1.0,0.0
18089940,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.5843760967254639,0.4614169597625732,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8481944799423218,0.313690036535263,0.297860711812973,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8556087017059326,0.3219717741012573,0.2259974777698516,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8244196176528931,0.2861245572566986,0.2720643877983093,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7328705191612244,0.1991504728794098,0.9021877646446228,284.9113464355469,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4906616210937,284.9149169921875,1.0,0.4888673424720764,1.0,1.0,0.0,1.0,-2.592537641525269,2.5925323963165283,5.40060636922135e-06,2.000793933868408,0.8607449531555176,0.8607449531555176,0.0,107.53746795654295,124.0,64279.3828125,0.0,1470.275390625,1.0,279.15777587890625,283.446533203125,296.447265625,301.24444580078125,293.1499938964844,293.1499938964844,279.45001220703125,39284.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479645848274231,1.0,0.0,0.0,3.58127498626709,3.581299066543579,8.557928481423005e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8843.185546875,0.0,1482.158203125,1683.569091796875,0.0,2916.21044921875,0.89359450340271,1.0,0.0,3.0,1.0,0.0
18090000,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.5843760967254639,0.4614169597625732,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8481944799423218,0.313690036535263,0.297860711812973,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8556087017059326,0.3219717741012573,0.2259974777698516,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8244196176528931,0.2861245572566986,0.2720643877983093,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7328705191612244,0.1991504728794098,0.9021877646446228,284.9113464355469,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4906616210937,284.9149169921875,1.0,0.4888673424720764,1.0,1.0,0.0,1.0,-2.592537641525269,2.5925323963165283,5.40060636922135e-06,2.000793933868408,0.8607449531555176,0.8607449531555176,0.0,107.53746795654295,124.0,64279.3828125,0.0,1470.275390625,1.0,279.15777587890625,283.446533203125,296.447265625,301.24444580078125,293.1499938964844,293.1499938964844,279.45001220703125,39284.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479645848274231,1.0,0.0,0.0,3.58127498626709,3.581299066543579,8.557928481423005e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8843.185546875,0.0,1482.158203125,1683.569091796875,0.0,2916.21044921875,0.89359450340271,1.0,0.0,3.0,1.0,0.0
18090060,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.5877159833908081,0.4672425091266632,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.847496747970581,0.3168250620365143,0.3008478283882141,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8540354371070862,0.3242036998271942,0.22756128013134,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8235582113265991,0.288743644952774,0.274575412273407,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7324705719947815,0.2012553960084915,0.911962389945984,284.932861328125,284.95001220703125,297.57568359375,293.4356689453125,297.5567626953125,297.4877319335937,284.9159240722656,1.0,0.4935733079910278,0.8324253559112549,0.8324253559112549,0.2879999876022339,1.0,-2.61976170539856,2.050072431564331,0.5696893334388733,1.4548946619033811,0.8858006596565247,0.8858006596565247,0.0,109.7594985961914,124.0,60754.2109375,0.0,1514.428955078125,1.0,279.4281311035156,283.41357421875,296.4071655273437,300.99566650390625,293.1499938964844,293.1499938964844,279.45001220703125,34930.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416679501533508,1.0,0.0,0.0,3.660313844680786,3.660337686538696,8.939843496591493e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8894.5146484375,0.0,1536.6494140625,1683.569091796875,0.0,2857.302978515625,0.905362904071808,1.0,0.0,3.0,1.0,0.0
18090120,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.5884317755699158,0.4697615206241607,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.847023606300354,0.3178073465824127,0.3019424378871918,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8532224297523499,0.3248012065887451,0.2281183302402496,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8230282068252563,0.2895389199256897,0.2754857838153839,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7321178913116455,0.2018903493881225,0.9154475927352904,284.8604736328125,284.95001220703125,297.5852966308594,293.4393615722656,297.551025390625,297.4818725585937,284.8529968261719,1.0,0.4953770935535431,0.7672573924064636,0.7672573924064636,0.4000000059604645,1.0,-2.6300530433654785,1.747151017189026,0.8829020261764526,1.1506718397140503,0.826680600643158,0.826680600643158,0.0,110.6873550415039,127.0,58317.53125,0.0,1531.54248046875,1.0,279.44207763671875,283.3410949707031,296.4001770019531,300.8885192871094,293.1499938964844,293.1499938964844,279.75,39474.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387444019317627,1.0,0.0,0.0,3.5818963050842285,3.5819203853607178,8.560898550058482e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,8145.31201171875,0.0,1484.2220458984375,1683.569091796875,0.0,2829.986328125,0.8901036381721497,1.0,0.0,3.0,1.0,0.0
18090180,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.5907421708106995,0.4784541428089142,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8450765609741211,0.3212283551692962,0.3053202927112579,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8500550985336304,0.3268947899341583,0.2296823859214782,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.820855975151062,0.2922660112380981,0.2782182693481445,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7304603457450867,0.2039455324411392,0.9255542159080504,284.8890380859375,284.95001220703125,297.6180114746094,293.45220947265625,297.5234680175781,297.46002197265625,284.8917236328125,1.0,0.5016672611236572,0.534514844417572,0.534514844417572,0.800000011920929,1.0,-2.66185998916626,1.063551425933838,1.598308563232422,0.4617461860179901,0.8056132793426514,0.8056132793426514,0.0,114.07779693603516,130.0,51682.828125,0.0,1589.9638671875,1.0,279.7402038574219,283.3719177246094,296.3279724121094,300.2605895996094,293.1499938964844,293.1499938964844,280.04998779296875,40816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112003207206726,1.0,0.0,0.0,3.395903348922729,3.395925760269165,7.694916916989314e-07,3.6898696422576895,3.6898622512817374,7.321466000576038e-06,0.0,0.0,-0.0,7457.146484375,0.0,1301.9493408203125,1683.569091796875,0.0,2574.251220703125,0.8521289229393005,1.0,0.0,3.0,1.0,0.0
